Analyzer:;PQM-711 (BS0109);;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
Recording start: ;2019-10-17 10:50:00.004;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
Recording stop: ;25.10.2019 13:30;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
Time:;(UTC+2);;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
Flag:;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
E - event;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
P - PLL no synchronization;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
G - GPS no synchronization;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
T - time resynchronization;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
A - A/D overflow;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
;;'E';'P';'G';'T';'A';Date      ;Time (UTC+2);U L1 min [V];U L1 max [V];U L1 avg [V];U L2 min [V];U L2 max [V];U L2 avg [V];U L3 min [V];U L3 max [V];U L3 avg [V];U N-PE min [V];U N-PE max [V];U N-PE avg [V];U L12 avg [V];U L23 avg [V];U L31 avg [V];I *L1 min [A];I *L1 max [A];I *L1 avg [A];I *L2 min [A];I *L2 max [A];I *L2 avg [A];I *L3 min [A];I *L3 max [A];I *L3 avg [A];I *N min [A];I *N max [A];I *N avg [A];Pst L1 inst [---];Pst L2 inst [---];Pst L3 inst [---];Plt L1 inst [---];Plt L2 inst [---];Plt L3 inst [---];U0/U1 ï¿½ï¿½ï¿½ï;U0/U1 ï¿½ï¿½ï¿½ï;U0/U1 ï¿½ï¿½ï¿½ï;U2/U1 ï¿½ï¿½ï¿½ï;U2/U1 ï¿½ï¿½ï¿½ï;U2/U1 ï¿½ï¿½ï¿½ï;U0 ï¿½ï¿½ï¿½ï;U0 ï¿½ï¿½ï¿½ï;U0 ï¿½ï¿½ï¿½ï;U1 ï¿½ï¿½ï¿½ï;U1 ï¿½ï¿½ï¿½ï;U1 ï¿½ï¿½ï¿½ï;U2 ï¿½ï¿½ï¿½ï;U2 ï¿½ï¿½ï¿½ï;U2 ï¿½ï¿½ï¿½ï;I0/I1 ï¿½ï¿½ï¿½ï;I0/I1 ï¿½ï¿½ï¿½ï;I0/I1 ï¿½ï¿½ï¿½ï;I2/I1 ï¿½ï¿½ï¿½ï;I2/I1 ï¿½ï¿½ï¿½ï;I2/I1 ï¿½ï¿½ï¿½ï;I0 ï¿½ï¿½ï¿½ï;I0 ï¿½ï¿½ï¿½ï;I0 ï¿½ï¿½ï¿½ï;I1 ï¿½ï¿½ï¿½ï;I1 ï¿½ï¿½ï¿½ï;I1 ï¿½ï¿½ï¿½ï;I2 ï¿½ï¿½ï¿½ï;I2 ï¿½ï¿½ï¿½ï;I2 ï¿½ï¿½ï¿½ï;PF L1 avg [---];PF L2 avg [---];PF L3 avg [---];PF ï¿½ï¿½ï¿½ï¿½;P L1 min [kW];P L1 max [kW];P L1 avg [kW];P L2 min [kW];P L2 max [kW];P L2 avg [kW];P L3 min [kW];P L3 max [kW];P L3 avg [kW];P ï¿½ï¿½ï¿½ï¿½;P ï¿½ï¿½ï¿½ï¿½;P ï¿½ï¿½ï¿½ï¿½;Q1 L1 min [kvar];Q1 L1 max [kvar];Q1 L1 avg [kvar];Q1 L2 min [kvar];Q1 L2 max [kvar];Q1 L2 avg [kvar];Q1 L3 min [kvar];Q1 L3 max [kvar];Q1 L3 avg [kvar];Q1 ï¿½ï¿½ï¿½ï¿½ï;Q1 ï¿½ï¿½ï¿½ï¿½ï;Q1 ï¿½ï¿½ï¿½ï¿½ï;S L1 min [kVA];S L1 max [kVA];S L1 avg [kVA];S L2 min [kVA];S L2 max [kVA];S L2 avg [kVA];S L3 min [kVA];S L3 max [kVA];S L3 avg [kVA];S ï¿½ï¿½ï¿½ï¿½;S ï¿½ï¿½ï¿½ï¿½;S ï¿½ï¿½ï¿½ï¿½
;;   ;   ;   ;   ;   ;17.10.2019;10:50:00.004;233,28;236,33;235,06;233,64;236,78;235,41;233,67;236,67;235,38;0,0249;0,0249;0,0249;407,43;408,03;407,1;14,294;23,173;20,644;14,448;16,204;15,34;10,969;16,692;15,307;4,0997;12,595;8,4279;0,36;0,36;0,35;                 ;                 ;                 ;0,01;0,08;0,05;0,07;0,22;0,14;0,0249;0,1992;0,1245;233,68;236,39;235,26;0,1743;0,523;0,3238;5,09;30,31;17,3;4,88;31,26;13,92;0,75531;4,4088;2,8812;14,547;17,811;16,658;0,72348;4,5467;2,319;-0,75;-0,55;-0,46;-0,58;-4,01E+03;-2,10E+03;-3,63E+03;-2,24E+03;-1,74E+03;-1,99E+03;-1,96E+03;2,96E+00;-1,67E+03;-8,18E+03;-5,49E+03;-7,29E+03;-3,40E+03;-2,69E+03;-3,16E+03;-2,98E+03;-2,83E+03;-2,93E+03;-3,27E+03;-2,53E+03;-3,14E+03;-9,65E+03;-8,65E+03;-9,23E+03;3,54E+03;5,29E+03;4,85E+03;3,43E+03;3,77E+03;3,61E+03;2,60E+03;3,85E+03;3,60E+03;1,08E+04;1,36E+04;1,27E+04
;;   ;   ;   ;   ;   ;17.10.2019;11:00:00.038;233,42;236,52;235,29;234,09;236,86;235,7;234,06;236,78;235,67;0,0249;0,0249;0,0249;407,92;408,44;407,59;15,951;24,546;19,567;9,6309;16,904;13,893;10,626;17,764;16,35;4,1457;15,109;9,096;0,36;0,35;0,35;                 ;                 ;                 ;0,01;0,09;0,05;0,03;0,21;0,14;0,0249;0,2119;0,1247;234,04;236,53;235,52;0,0623;0,4986;0,3241;4,73;31,61;19,7;8,27;30,53;19,11;0,70943;5,22;3,1449;13,544;17,879;15,963;1,2923;4,8881;3,0505;-0,66;-0,32;-0,56;-0,5;-4,44E+03;-1,92E+03;-2,99E+03;-2,29E+03;8,70E+02;-1,04E+03;-2,51E+03;-9,05E+02;-2,14E+03;-8,21E+03;-3,43E+03;-6,18E+03;-3,41E+03;-2,76E+03;-3,29E+03;-3,13E+03;-2,28E+03;-2,96E+03;-3,27E+03;-2,43E+03;-3,14E+03;-9,74E+03;-8,55E+03;-9,39E+03;3,82E+03;5,57E+03;4,55E+03;2,43E+03;3,87E+03;3,27E+03;2,69E+03;4,05E+03;3,85E+03;1,03E+04;1,42E+04;1,23E+04
;;   ;   ;x;   ;   ;17.10.2019;11:10:00.163;233,23;236,29;235,14;234,05;236,89;235,84;233,99;236,85;235,8;0,025;0,025;0,025;407,67;408,78;407,74;11,265;17,528;15,053;10,099;14,168;13,083;13,994;16,945;15,254;4,2933;12,814;6,7193;0,36;0,36;0,35;                 ;                 ;                 ;0,01;0,08;0,04;0,1;0,24;0,18;0,025;0,1747;0,0873;233,87;236,53;235,56;0,2495;0,5614;0,4242;5,8;33,97;14,1;10,52;33,74;19,61;0,8821;4,1067;1,9536;12,087;15,247;13,86;1,593;4,0778;2,7174;-0,06;-0,2;-0,5;-0,25;-2,11E+03;1,64E+03;-2,16E+02;-1,35E+03;1,34E+02;-6,28E+02;-2,39E+03;-1,18E+03;-1,80E+03;-5,73E+03;2,67E+01;-2,64E+03;-3,37E+03;-2,59E+03;-3,29E+03;-2,98E+03;-2,41E+03;-2,92E+03;-3,09E+03;-3,00E+03;-3,05E+03;-9,40E+03;-8,53E+03;-9,25E+03;2,90E+03;3,94E+03;3,53E+03;2,50E+03;3,26E+03;3,08E+03;3,32E+03;3,89E+03;3,59E+03;9,87E+03;1,13E+04;1,06E+04
;;   ;   ;   ;   ;   ;17.10.2019;11:20:00.167;233,27;236,09;234,82;233,86;236,85;235,5;233,8;236,76;235,42;0,0249;0,0249;0,0249;407,19;408,09;407,09;13,798;16,132;14,987;12,639;14,576;13,582;10,244;15,566;13,991;4,3409;14,101;7,2796;0,35;0,35;0,34;                 ;                 ;                 ;0;0,08;0,04;0,09;0,24;0,16;0,0125;0,1744;0,0872;233,95;236,44;235,22;0,2117;0,548;0,3736;1,15;32,06;15,54;13,38;34,42;23,62;0,14918;4,141;2,0855;12,696;13,805;13,422;1,797;4,4448;3,1701;0,13;0,26;-0,3;0,03;-1,45E+02;1,83E+03;4,52E+02;-3,37E+02;1,47E+03;8,44E+02;-1,75E+03;4,03E+02;-9,99E+02;-1,43E+03;2,32E+03;2,97E+02;-3,62E+03;-3,06E+03;-3,40E+03;-3,02E+03;-2,88E+03;-2,95E+03;-3,13E+03;-2,43E+03;-3,08E+03;-9,71E+03;-8,85E+03;-9,43E+03;3,27E+03;3,75E+03;3,52E+03;2,97E+03;3,38E+03;3,20E+03;2,53E+03;3,56E+03;3,29E+03;9,72E+03;1,15E+04;1,04E+04
;;   ;   ;   ;   ;x;17.10.2019;11:30:00.168;232,98;236,02;234,55;233,51;236,66;235,11;233,39;236,56;235,02;0,0249;0,0249;0,0249;406,67;407,36;406,52;10,874;27,295;18,014;11,92;21,801;14,802;14,352;26,201;18,091;4,3951;19,631;7,2191;0,35;0,35;0,35;                 ;                 ;                 ;0,01;0,07;0,04;0,06;0,2;0,13;0,0249;0,1741;0,087;233,34;236,05;234,86;0,1492;0,4724;0,3108;3,41;33,17;12,99;7,65;43,68;17,12;0,77889;4,0952;2,1342;12,112;24,201;16,424;1,5428;5,2898;2,8115;-0,47;-0,38;-0,68;-0,5;-5,37E+03;5,57E+02;-1,95E+03;-4,02E+03;1,90E+03;-1,31E+03;-5,34E+03;-1,61E+03;-2,86E+03;-1,45E+04;1,08E+02;-6,12E+03;-3,31E+03;-2,54E+03;-3,25E+03;-2,96E+03;-2,24E+03;-2,89E+03;-3,09E+03;-2,25E+03;-3,01E+03;-9,34E+03;-8,36E+03;-9,15E+03;2,69E+03;6,32E+03;4,13E+03;2,82E+03;4,97E+03;3,44E+03;3,37E+03;6,14E+03;4,22E+03;1,02E+04;1,75E+04;1,22E+04
;;x;   ;   ;   ;   ;17.10.2019;11:40:00.059;233,24;235,98;234,88;233,65;236,54;235,43;233,65;236,6;235,41;0,0249;0,0249;0,0249;407,22;408,03;407,12;11,389;34,612;21,038;12,813;28,194;16,97;11,231;31,407;20,638;4,4641;16,527;6,7204;0,35;0,35;0,35;                 ;                 ;                 ;0,01;0,09;0,03;0,07;0,22;0,15;0,0374;0,2117;0,0747;233,83;236,19;235,22;0,1619;0,5106;0,3487;4,84;31,91;10,52;6,09;32,06;13,8;1,031;4,8982;2,0123;14,929;30,796;19,129;1,3426;4,9204;2,6398;-0,7;-0,64;-0,78;-0,69;-7,35E+03;-4,06E+02;-3,38E+03;-5,94E+03;-1,37E+03;-2,51E+03;-6,80E+03;-1,26E+03;-3,77E+03;-1,98E+04;-5,72E+03;-9,66E+03;-3,34E+03;-2,84E+03;-3,25E+03;-2,94E+03;-2,38E+03;-2,88E+03;-3,05E+03;-2,26E+03;-2,90E+03;-9,25E+03;-8,47E+03;-9,03E+03;2,99E+03;8,09E+03;4,84E+03;3,25E+03;6,63E+03;3,95E+03;2,75E+03;7,38E+03;4,81E+03;1,16E+04;2,21E+04;1,40E+04
;;   ;   ;   ;   ;   ;17.10.2019;11:50:00.163;232,98;235,88;234,61;233,62;236,56;235,29;233,49;236,66;235,32;0,0249;0,0249;0,0249;406,76;407,83;406,87;12,897;48,564;34,794;10,339;42,704;31,022;20,113;49,994;37,073;4,1349;16,916;9,6963;0,37;0,37;0,37;                 ;                 ;                 ;0,01;0,11;0,06;0,1;0,26;0,18;0,0249;0,2489;0,1369;233,51;236,26;235,04;0,2365;0,6099;0,4232;1,35;39,58;9,74;2,4;50,01;10,73;0,56149;5,8804;3,3018;13,248;46,398;33,891;0,99939;6,7806;3,6359;-0,82;-0,88;-0,93;-0,85;-1,09E+04;7,05E+02;-6,13E+03;-9,58E+03;-8,55E+02;-6,02E+03;-1,14E+04;-3,76E+03;-7,77E+03;-3,16E+04;-4,26E+03;-1,99E+04;-3,18E+03;-2,43E+03;-3,00E+03;-2,93E+03;-2,36E+03;-2,83E+03;-2,91E+03;-2,70E+03;-2,83E+03;-8,97E+03;-8,08E+03;-8,67E+03;3,10E+03;1,14E+04;7,47E+03;2,66E+03;1,00E+04;6,87E+03;4,76E+03;1,18E+04;8,36E+03;1,23E+04;3,30E+04;2,33E+04
;;   ;x;x;x;   ;17.10.2019;12:00:00.019;233,62;236,81;235,22;234,09;237,32;235,79;234,26;237,5;235,89;0,025;0,025;0,025;407,74;408,76;407,89;26,502;57,092;36,894;23,685;48,568;33,455;30,846;52,795;39,741;3,6974;15,062;7,4489;0,36;0,36;0,36;                 ;                 ;                 ;0;0,1;0,04;0,06;0,27;0,17;0;0,237;0,0873;234,17;237,04;235,61;0,1497;0,6362;0,3992;0,12;13,88;6,55;0,85;15,43;7,98;0,038333;5,4398;2,3871;27,767;52,196;36,45;0,34848;5,9016;2,9081;-0,92;-0,92;-0,95;-0,92;-1,30E+04;-5,35E+03;-7,82E+03;-1,11E+04;-4,82E+03;-7,20E+03;-1,20E+04;-6,78E+03;-8,81E+03;-3,60E+04;-1,74E+04;-2,38E+04;-3,27E+03;-2,91E+03;-3,12E+03;-2,99E+03;-2,33E+03;-2,86E+03;-2,95E+03;-2,34E+03;-2,89E+03;-9,19E+03;-8,33E+03;-8,87E+03;6,30E+03;1,34E+04;8,49E+03;5,71E+03;1,14E+04;7,80E+03;7,40E+03;1,24E+04;9,30E+03;2,01E+04;3,73E+04;2,59E+04
;;   ;   ;   ;   ;   ;17.10.2019;12:10:00.073;234,27;237,36;235,91;234,61;237,46;236,21;234,64;237,59;236,31;0,025;0,025;0,025;409,07;409,39;408,54;35,825;61,749;48,857;19,057;38,061;29,94;24,616;45,887;38,47;8,848;25,411;15,708;0,36;0,36;0,35;                 ;                 ;                 ;0,06;0,17;0,11;0,05;0,22;0,13;0,1249;0,4123;0,2499;234,61;237,29;236,11;0,1124;0,5248;0,3124;8,59;24,51;14,93;9,05;23,88;15,55;3,1604;9,3832;5,795;26,987;47,127;38,814;3,4431;9,2174;6,0344;-0,96;-0,9;-0,94;-0,9;-1,40E+04;-7,84E+03;-1,10E+04;-8,46E+03;-3,33E+03;-6,35E+03;-1,05E+04;-4,92E+03;-8,56E+03;-3,21E+04;-1,67E+04;-2,59E+04;-3,29E+03;-3,13E+03;-3,19E+03;-2,99E+03;-2,70E+03;-2,85E+03;-3,07E+03;-2,82E+03;-2,90E+03;-9,34E+03;-8,69E+03;-8,94E+03;8,52E+03;1,44E+04;1,15E+04;4,55E+03;8,93E+03;7,02E+03;5,82E+03;1,09E+04;9,06E+03;2,12E+04;3,46E+04;2,88E+04
;;   ;   ;   ;   ;   ;17.10.2019;12:20:00.096;233,63;237,17;235,69;233,89;237,7;236,17;233,97;237,65;236,14;0,025;0,025;0,025;408,79;409,39;408,11;33,902;62,34;48,729;21,728;43,484;34,61;25,27;42,637;36,007;7,6579;26,193;14,658;0,36;0,36;0,35;                 ;                 ;                 ;0,05;0,18;0,1;0,11;0,27;0,19;0,1124;0,4248;0,2374;234,25;237,33;235,97;0,2624;0,6372;0,4498;7;25,72;13,38;4,81;25,3;12,44;2,422;9,6652;5,2816;30,639;46,61;39,465;1,7466;9,5225;4,9087;-0,96;-0,93;-0,93;-0,91;-1,43E+04;-7,94E+03;-1,10E+04;-9,81E+03;-4,35E+03;-7,51E+03;-9,54E+03;-5,59E+03;-7,89E+03;-3,18E+04;-1,98E+04;-2,64E+04;-3,19E+03;-2,09E+03;-2,86E+03;-3,08E+03;-2,71E+03;-2,88E+03;-3,08E+03;-2,37E+03;-3,02E+03;-9,16E+03;-7,91E+03;-8,75E+03;8,32E+03;1,47E+04;1,14E+04;5,37E+03;1,02E+04;8,11E+03;6,12E+03;1,00E+04;8,47E+03;2,27E+04;3,49E+04;2,90E+04
;;   ;   ;   ;   ;x;17.10.2019;12:30:00.141;234,04;237,19;235,94;234,44;237,54;236,29;234,51;237,48;236,25;0,025;0,025;0,025;409,28;409,62;408,21;38,185;74,007;57,169;13,918;51,64;35,877;23,872;42,7;34,939;15,027;31,642;22,806;0,38;0,38;0,38;                 ;                 ;                 ;0,11;0,22;0,16;0,09;0,31;0,22;0,25;0,5126;0,375;234,48;237,16;236,13;0,225;0,7376;0,5126;11,29;38,67;19,94;10,81;38,22;19,02;5,423;11,729;8,4067;23,892;54,569;42,167;5,1949;11,481;8,0205;-0,97;-0,91;-0,93;-0,87;-1,71E+04;-8,47E+03;-1,29E+04;-1,19E+04;-9,86E+02;-7,36E+03;-9,67E+03;-4,71E+03;-7,58E+03;-3,76E+04;-1,42E+04;-2,79E+04;-3,13E+03;-2,50E+03;-3,00E+03;-3,08E+03;-2,34E+03;-2,87E+03;-3,10E+03;-2,37E+03;-3,00E+03;-9,28E+03;-8,19E+03;-8,85E+03;9,05E+03;1,74E+04;1,33E+04;3,31E+03;1,22E+04;8,06E+03;5,65E+03;1,01E+04;8,19E+03;2,15E+04;4,17E+04;3,20E+04
;;   ;   ;   ;   ;   ;17.10.2019;12:40:00.173;234,62;238,21;236,37;234,88;238,35;236,66;234,96;238,2;236,64;0,025;0,025;0,025;410,08;410,18;408,93;18,866;76,534;56,986;14,781;44,417;28,158;14,162;48,21;33,789;4,9331;38,3;25,7;0,35;0,35;0,34;                 ;                 ;                 ;0,03;0,26;0,18;0,12;0,29;0,21;0,0626;0,6134;0,4131;234,91;237,89;236,52;0,2879;0,701;0,5007;6,82;34,55;24,31;2,67;35,4;24,21;1,1912;14,054;9,5206;15,608;54,624;39,168;0,46715;14,173;9,4832;-0,96;-0,87;-0,9;-0,83;-1,78E+04;-3,10E+03;-1,23E+04;-1,01E+04;-1,63E+03;-5,62E+03;-1,10E+04;-1,25E+03;-6,91E+03;-3,79E+04;-6,07E+03;-2,48E+04;-3,22E+03;-2,41E+03;-3,03E+03;-3,16E+03;-2,12E+03;-2,89E+03;-3,09E+03;-2,68E+03;-2,91E+03;-9,40E+03;-7,96E+03;-8,81E+03;4,51E+03;1,81E+04;1,28E+04;3,50E+03;1,05E+04;6,46E+03;3,36E+03;1,14E+04;7,69E+03;1,19E+04;4,20E+04;3,00E+04
;;x;   ;x;   ;   ;17.10.2019;12:50:00.128;234,54;237,18;236,08;235;237,81;236,64;234,93;237,69;236,54;0,025;0,025;0,025;409,52;410,21;408,75;18,72;32,267;28,178;13,08;21,187;16,344;13,746;22,234;17,472;5,0331;19,415;14,733;0,36;0,35;0,35;                 ;                 ;                 ;0,03;0,13;0,1;0,13;0,29;0,21;0,0626;0,3005;0,2254;235,05;237,38;236,39;0,3005;0,6886;0,5008;7,04;35,55;26,95;2,67;32,68;23,97;1,226;7,0174;5,3571;15,391;22,991;19,873;0,46481;6,4374;4,7633;-0,88;-0,61;-0,62;-0,66;-6,86E+03;-3,09E+03;-5,81E+03;-3,88E+03;-1,13E+03;-2,34E+03;-4,17E+03;-1,01E+03;-2,54E+03;-1,37E+04;-5,83E+03;-1,07E+04;-3,26E+03;-2,69E+03;-3,06E+03;-3,01E+03;-2,77E+03;-2,90E+03;-3,21E+03;-2,90E+03;-3,12E+03;-9,45E+03;-8,70E+03;-9,07E+03;4,49E+03;7,51E+03;6,62E+03;3,26E+03;4,86E+03;3,85E+03;3,26E+03;5,18E+03;4,11E+03;1,19E+04;1,81E+04;1,62E+04
;;   ;   ;   ;x;   ;17.10.2019;13:00:00.125;233,72;237,13;235,88;234,27;237,57;236,33;234,22;237,59;236,33;0,025;0,025;0,025;409,2;409,54;408,47;18,347;43,943;28,141;12,16;18,473;14,22;11,512;27,795;19,36;5,2089;27,956;17,503;0,37;0,37;0,36;                 ;                 ;                 ;0,02;0,19;0,11;0,08;0,25;0,17;0,05;0,4375;0,2625;234,42;237,26;236,16;0,2;0,5875;0,4;7,44;52,05;33,2;3,25;50,29;30,8;1,2794;10,321;6,3918;13,725;28,485;19,254;0,55254;10,368;5,9291;-0,87;-0,32;-0,7;-0,6;-9,77E+03;-3,04E+03;-5,60E+03;-3,22E+03;1,06E+03;-1,06E+03;-5,81E+03;-1,17E+03;-3,18E+03;-1,81E+04;-4,71E+03;-9,84E+03;-3,17E+03;-2,10E+03;-2,99E+03;-3,02E+03;-2,77E+03;-2,90E+03;-3,21E+03;-2,55E+03;-3,12E+03;-9,34E+03;-8,21E+03;-9,01E+03;4,39E+03;1,03E+04;6,45E+03;2,93E+03;4,33E+03;3,34E+03;2,91E+03;6,55E+03;4,54E+03;1,22E+04;2,40E+04;1,65E+04
;;   ;   ;   ;   ;   ;17.10.2019;13:10:00.046;234,26;237,28;235,95;234,65;237,55;236,33;234,66;237,6;236,38;0,025;0,025;0,025;409,27;409,74;408,44;24,768;66,445;45,514;10,439;40,012;23,978;17,16;44,753;27,889;10,407;30,021;20,496;0,37;0,37;0,36;                 ;                 ;                 ;0,07;0,2;0,14;0,11;0,26;0,19;0,1751;0,4752;0,3251;234,63;237,35;236,2;0,2626;0,6253;0,4502;16,28;42,57;23,66;15,34;38,15;22,65;4,1227;11,007;7,5579;18,821;47,714;31,951;3,4555;11,017;7,2354;-0,95;-0,82;-0,87;-0,8;-1,52E+04;-5,55E+03;-9,92E+03;-9,00E+03;-6,02E+02;-4,44E+03;-1,01E+04;-2,69E+03;-5,51E+03;-3,28E+04;-1,02E+04;-1,99E+04;-3,21E+03;-2,65E+03;-3,09E+03;-2,98E+03;-2,10E+03;-2,77E+03;-3,01E+03;-2,32E+03;-2,93E+03;-9,14E+03;-7,97E+03;-8,78E+03;6,22E+03;1,56E+04;1,05E+04;2,61E+03;9,42E+03;5,43E+03;4,06E+03;1,06E+04;6,35E+03;1,56E+04;3,68E+04;2,47E+04
;;x;x;x;x;x;17.10.2019;13:20:00.183;234,19;237,42;236,28;234,57;237,9;236,68;234,47;237,87;236,63;0,025;0,025;0,025;409,82;410,19;409,03;17,063;54,967;37,943;13,605;33,092;21,099;18,807;35,623;25,004;5,3313;23,234;16,115;0,37;0,36;0,36;                 ;                 ;                 ;0,03;0,15;0,11;0,08;0,24;0,17;0,0751;0,363;0,2504;234,78;237,63;236,51;0,1878;0,5633;0,4131;7,95;30,98;21,53;5,86;29,96;20,33;1,8202;8,3845;5,9386;16,608;40,59;27,584;1,4041;8,1563;5,6081;-0,93;-0,79;-0,85;-0,8;-1,25E+04;-3,60E+03;-8,14E+03;-7,30E+03;-1,17E+03;-3,83E+03;-7,87E+03;-3,25E+03;-4,95E+03;-2,75E+04;-8,57E+03;-1,69E+04;-3,22E+03;-2,15E+03;-3,07E+03;-2,96E+03;-2,59E+03;-2,79E+03;-3,03E+03;-2,88E+03;-2,97E+03;-9,17E+03;-7,95E+03;-8,83E+03;4,26E+03;1,29E+04;8,75E+03;3,22E+03;7,79E+03;4,88E+03;4,46E+03;8,41E+03;5,83E+03;1,35E+04;3,09E+04;2,11E+04
;;   ;   ;   ;   ;   ;17.10.2019;13:30:00.166;234,8;238,26;236,8;235,17;238,73;237,22;235,19;238,44;237,07;0,0251;0,0251;0,0251;410,7;410,98;409,96;12,57;42,826;33,972;12,876;29,034;23,036;12,452;31,459;25,538;7,5259;18,207;11,558;0,37;0,36;0,36;                 ;                 ;                 ;0,04;0,12;0,08;0,03;0,25;0,16;0,1003;0,2759;0,1756;235,17;238,34;237;0,0627;0,6021;0,3763;12,54;36,29;15,48;8,65;34,19;13,97;2,6311;6,5966;4,2073;14,452;33,082;27,167;1,5096;6,6672;3,7943;-0,92;-0,8;-0,86;-0,83;-9,61E+03;-2,82E+03;-7,24E+03;-6,10E+03;-5,49E+02;-4,25E+03;-6,68E+03;-2,05E+03;-5,13E+03;-2,19E+04;-6,83E+03;-1,66E+04;-3,23E+03;-1,69E+03;-2,77E+03;-2,96E+03;-2,70E+03;-2,77E+03;-3,05E+03;-2,32E+03;-2,93E+03;-9,20E+03;-7,52E+03;-8,47E+03;3,39E+03;1,01E+04;7,84E+03;3,05E+03;6,73E+03;5,29E+03;3,15E+03;7,33E+03;5,98E+03;1,25E+04;2,49E+04;2,00E+04
;;   ;   ;   ;   ;   ;17.10.2019;13:40:00.114;234,46;237,89;236,6;235,15;238,63;237,2;235,22;238,64;237,21;0,0251;0,0251;0,0251;410,19;411,24;410,06;8,2708;38,665;22,252;14,998;26,778;18,552;11,058;27,93;18,921;3,3253;12,38;6,7663;0,36;0,36;0,35;                 ;                 ;                 ;0;0,08;0,04;0,12;0,26;0,19;0,0126;0,1757;0,1004;235,19;238,14;236,97;0,2887;0,6275;0,4518;2,12;27,53;11,27;0,64;31,71;10,71;0,32333;4,1749;2,2019;13,209;30,297;19,535;0,10384;4,1879;2,0922;-0,78;-0,74;-0,73;-0,73;-8,43E+03;6,38E+01;-3,91E+03;-5,52E+03;-2,19E+03;-3,21E+03;-5,83E+03;-1,59E+03;-3,20E+03;-1,98E+04;-5,14E+03;-1,03E+04;-3,24E+03;-1,96E+03;-2,72E+03;-2,85E+03;-2,72E+03;-2,79E+03;-3,08E+03;-2,28E+03;-2,91E+03;-9,02E+03;-7,58E+03;-8,42E+03;2,30E+03;9,01E+03;4,98E+03;3,62E+03;6,21E+03;4,35E+03;2,83E+03;6,51E+03;4,41E+03;1,05E+04;2,25E+04;1,41E+04
;;   ;   ;   ;   ;   ;17.10.2019;13:50:00.074;233,87;239,19;237,59;234,42;239,69;238,11;234,42;239,61;238,06;0,0252;0,0252;0,0252;411,99;412,72;411,59;12,609;26,726;22,023;9,8702;21,156;17,246;15,756;19,286;17,455;3,6199;15,912;9,1239;0,35;0,35;0,34;                 ;                 ;                 ;0,01;0,1;0,06;0,06;0,25;0,17;0,0126;0,2393;0,126;234,55;239,34;237,9;0,1386;0,592;0,4031;3,58;35,59;17,18;0,59;28,67;14,72;0,5579;5,7748;3,1509;14,236;21,497;18,343;0,097062;5,1777;2,7006;-0,84;-0,66;-0,66;-0,7;-5,38E+03;-2,42E+03;-4,36E+03;-3,94E+03;-5,33E+02;-2,69E+03;-3,26E+03;-2,24E+03;-2,75E+03;-1,24E+04;-5,90E+03;-9,80E+03;-3,24E+03;-1,83E+03;-2,66E+03;-2,91E+03;-2,12E+03;-2,83E+03;-3,12E+03;-3,01E+03;-3,07E+03;-9,18E+03;-7,75E+03;-8,56E+03;3,29E+03;6,31E+03;5,19E+03;2,43E+03;4,91E+03;4,06E+03;3,81E+03;4,51E+03;4,15E+03;1,11E+04;1,61E+04;1,41E+04
;;   ;   ;   ;   ;   ;17.10.2019;14:00:00.055;233,04;236,35;235,01;233,56;236,76;235,5;233,5;236,75;235,48;0,0249;0,0249;0,0249;407,57;408,15;407,09;11,619;30,487;20,176;12,096;20,521;13,541;11,095;18,686;16,217;3,8176;17,838;10,948;0,36;0,36;0,35;0,36;0,36;0,35;0,01;0,11;0,07;0,09;0,26;0,15;0,0249;0,2616;0,1619;233,56;236,5;235,31;0,2118;0,6104;0,3612;1,87;46,79;24,49;1,51;40,45;20,63;0,32472;6,3902;3,879;12,464;22,376;15,839;0,2875;5,9548;3,2677;-0,74;-0,29;-0,55;-0,51;-6,17E+03;-7,77E+02;-3,46E+03;-3,75E+03;9,50E+02;-9,07E+02;-3,05E+03;3,14E+01;-2,10E+03;-1,29E+04;-2,14E+03;-6,46E+03;-3,42E+03;-2,07E+03;-2,95E+03;-2,95E+03;-2,71E+03;-2,77E+03;-3,22E+03;-2,64E+03;-3,08E+03;-9,44E+03;-7,80E+03;-8,79E+03;3,03E+03;7,05E+03;4,68E+03;2,84E+03;4,70E+03;3,14E+03;2,69E+03;4,28E+03;3,81E+03;9,62E+03;1,72E+04;1,26E+04
;;   ;   ;   ;   ;   ;17.10.2019;14:10:00.005;232,69;236,22;234,57;233,14;236,73;235,09;233,05;236,45;234,87;0,0249;0,0249;0,0249;406,94;407,33;405,98;19,492;34,893;27,65;12,014;23,23;18,076;13,022;19,648;17,458;4,3332;20,549;14,399;0,37;0,37;0,37;                 ;                 ;                 ;0,02;0,13;0,09;0,13;0,28;0,2;0,0497;0,3108;0,2238;233,13;236,33;234,82;0,2984;0,6589;0,4724;6,78;48,9;26,02;5,91;44,26;24,07;1,3088;7,3714;5,2458;14,219;24,995;20,16;1,2055;7,0413;4,8518;-0,88;-0,58;-0,67;-0,67;-7,32E+03;-4,11E+03;-5,66E+03;-4,49E+03;1,04E+03;-2,41E+03;-3,41E+03;-1,50E+03;-2,74E+03;-1,51E+04;-5,32E+03;-1,08E+04;-3,36E+03;-2,12E+03;-2,94E+03;-2,86E+03;-2,24E+03;-2,77E+03;-3,03E+03;-2,11E+03;-2,98E+03;-9,16E+03;-7,76E+03;-8,68E+03;4,79E+03;8,06E+03;6,44E+03;2,81E+03;5,33E+03;4,15E+03;3,18E+03;4,56E+03;4,09E+03;1,31E+04;1,94E+04;1,62E+04
;;   ;   ;   ;   ;   ;17.10.2019;14:20:00.118;231,68;235,34;234,2;232,34;235,81;234,66;232,08;235,6;234,4;0,0248;0,0248;0,0248;406,31;406,51;405,22;16,873;38,91;27,214;11,833;20,039;15,092;11,513;19,03;16,057;9,4501;21,64;15,36;0,37;0,36;0,36;                 ;                 ;                 ;0,07;0,15;0,1;0,1;0,31;0,2;0,1613;0,3474;0,2357;232,52;235,36;234,4;0,2481;0,732;0,4714;24,07;38,52;30,3;19,86;40,47;27,29;3,9615;7,961;5,6204;14,368;24,641;18,545;3,6919;7,7294;5,0611;-0,86;-0,51;-0,58;-0,61;-8,53E+03;-3,04E+03;-5,43E+03;-3,69E+03;1,65E+02;-1,77E+03;-3,26E+03;-1,45E+03;-2,16E+03;-1,50E+04;-5,03E+03;-9,37E+03;-3,29E+03;-2,28E+03;-3,07E+03;-2,82E+03;-2,70E+03;-2,77E+03;-3,09E+03;-2,40E+03;-3,01E+03;-9,09E+03;-8,04E+03;-8,84E+03;4,36E+03;9,08E+03;6,31E+03;2,82E+03;4,67E+03;3,49E+03;2,93E+03;4,45E+03;3,75E+03;1,20E+04;2,09E+04;1,54E+04
;;   ;   ;   ;   ;   ;17.10.2019;14:30:00.033;232,48;235,44;234,2;232,86;235,91;234,59;232,54;235,16;234,1;0,0248;0,0248;0,0248;406,25;406,39;404,78;19,222;56,573;41,436;13,479;38,665;27,891;10,138;26,6;19,621;8,2755;32,387;20,75;0,36;0,36;0,35;                 ;                 ;                 ;0,06;0,22;0,14;0,14;0,4;0,26;0,1364;0,5209;0,3349;232,82;235,22;234,26;0,3225;0,9302;0,6077;17,33;39,95;25,97;13,25;38,29;22,73;2,9853;11,851;7,5676;16,933;38,705;29,141;2,8523;11,682;6,6231;-0,93;-0,89;-0,73;-0,78;-1,28E+04;-3,78E+03;-8,76E+03;-8,66E+03;-2,41E+03;-5,67E+03;-5,53E+03;-2,24E+02;-3,31E+03;-2,59E+04;-8,31E+03;-1,77E+04;-3,32E+03;-2,39E+03;-3,20E+03;-2,80E+03;-2,08E+03;-2,67E+03;-3,02E+03;-2,10E+03;-2,88E+03;-9,12E+03;-7,88E+03;-8,74E+03;4,71E+03;1,32E+04;9,42E+03;3,40E+03;9,07E+03;6,37E+03;2,49E+03;6,24E+03;4,51E+03;1,29E+04;3,11E+04;2,27E+04
;;   ;   ;   ;   ;   ;17.10.2019;14:40:00.056;231,46;235,58;233,95;231,72;235,93;234,22;231,67;235,64;234,01;0,0248;0,0248;0,0248;405,55;405,99;404,65;16,038;56,446;34,583;10,714;37,316;23,587;13,079;25,288;17,393;8,1398;31,286;19,501;0,37;0,37;0,36;                 ;                 ;                 ;0,05;0,21;0,13;0,06;0,3;0,21;0,1239;0,508;0,3098;231,95;235,48;234,03;0,1363;0,7063;0,4832;15,76;62,65;29,22;9,54;55,03;24,63;2,7391;11,41;7,0941;12,569;38,117;24,276;1,6641;10,086;5,9778;-0,88;-0,79;-0,43;-0,66;-1,27E+04;-2,18E+03;-6,63E+03;-8,31E+03;5,97E+01;-4,11E+03;-5,14E+03;2,00E+03;-1,73E+03;-2,54E+04;-8,60E+02;-1,25E+04;-3,44E+03;-2,66E+03;-3,23E+03;-2,78E+03;-2,23E+03;-2,66E+03;-3,09E+03;-2,84E+03;-2,96E+03;-9,20E+03;-8,39E+03;-8,83E+03;3,83E+03;1,32E+04;7,55E+03;2,70E+03;8,74E+03;5,18E+03;3,07E+03;5,90E+03;4,00E+03;1,15E+04;3,11E+04;1,90E+04
;;   ;   ;   ;   ;   ;17.10.2019;14:50:00.188;231,45;234,5;233,22;231,88;234,97;233,67;231,74;234,76;233,55;0,0247;0,0247;0,0247;404,23;405,13;403,86;9,6673;19,883;16,273;12,784;17,785;14,538;13,129;16,814;14,316;3,9377;19,436;11,65;0,37;0,36;0,36;                 ;                 ;                 ;0,01;0,13;0,08;0,1;0,29;0,19;0,0247;0,2967;0,1731;232,05;234,54;233,46;0,2226;0,6677;0,4451;2,21;52,85;29,48;4,39;46,27;24,3;0,33315;7,0021;4,0724;12,224;15,674;13,816;0,68571;6,1301;3,3569;-0,56;-0,52;0,08;-0,31;-3,30E+03;-1,74E+02;-2,10E+03;-2,83E+03;-9,56E+02;-1,75E+03;-2,22E+03;2,42E+03;2,74E+02;-6,63E+03;-7,21E+02;-3,58E+03;-3,37E+03;-2,36E+03;-3,05E+03;-2,78E+03;-2,69E+03;-2,74E+03;-3,08E+03;-2,97E+03;-3,04E+03;-9,20E+03;-8,09E+03;-8,83E+03;2,49E+03;4,56E+03;3,78E+03;3,00E+03;4,00E+03;3,38E+03;3,06E+03;3,90E+03;3,34E+03;9,97E+03;1,39E+04;1,15E+04
;;   ;   ;   ;   ;   ;17.10.2019;15:00:00.097;232,39;236,57;234,97;232,99;236,92;235,4;232,91;236,73;235,28;0,0249;0,0249;0,0249;407,3;407,98;406,92;9,9229;22,713;18,565;10,075;17,877;15,261;10,532;16,191;14,485;4,2686;14,474;8,687;0,36;0,35;0,35;                 ;                 ;                 ;0,02;0,09;0,05;0,04;0,27;0,16;0,0374;0,2241;0,1245;232,85;236,61;235,19;0,0872;0,6226;0,386;4,94;35,22;18,68;1,64;28,32;14,6;0,74864;5,1372;2,9017;13,231;16,98;15,537;0,25648;4,3726;2,2688;-0,65;-0,58;-0,4;-0,52;-4,00E+03;-3,50E+02;-2,82E+03;-2,91E+03;-6,29E+02;-2,07E+03;-2,05E+03;3,47E+02;-1,38E+03;-7,95E+03;-3,87E+03;-6,26E+03;-3,44E+03;-2,52E+03;-3,16E+03;-2,80E+03;-2,04E+03;-2,74E+03;-3,10E+03;-2,43E+03;-3,05E+03;-9,29E+03;-8,10E+03;-8,96E+03;2,66E+03;5,16E+03;4,33E+03;2,49E+03;4,04E+03;3,57E+03;2,52E+03;3,72E+03;3,40E+03;1,02E+04;1,33E+04;1,19E+04
;;   ;   ;   ;   ;   ;17.10.2019;15:10:00.164;233,41;236,23;235,14;233,63;236,58;235,47;233,65;236,53;235,44;0,0249;0,0249;0,0249;407,67;407,97;407,26;11,184;26,933;21,106;9,6509;14,692;13,574;11,877;19,923;17,738;4,7116;15,448;9,4635;0,34;0,34;0,33;                 ;                 ;                 ;0,02;0,09;0,06;0,02;0,18;0,11;0,0374;0,2241;0,137;233,67;236,29;235,32;0,0498;0,4109;0,2615;7,53;31,04;19,14;11,92;31,19;20,55;1,2034;5,3371;3,223;13,988;18,764;16,837;1,8363;5,3996;3,4597;-0,73;-0,38;-0,67;-0,58;-5,33E+03;-1,58E+03;-3,60E+03;-1,84E+03;-1,37E+02;-1,21E+03;-3,45E+03;-1,75E+03;-2,81E+03;-9,76E+03;-4,17E+03;-7,62E+03;-3,39E+03;-2,58E+03;-3,23E+03;-2,91E+03;-2,21E+03;-2,82E+03;-3,06E+03;-2,35E+03;-3,00E+03;-9,30E+03;-8,35E+03;-9,06E+03;3,56E+03;6,23E+03;4,93E+03;2,38E+03;3,44E+03;3,19E+03;2,99E+03;4,63E+03;4,16E+03;1,09E+04;1,53E+04;1,31E+04
;;   ;   ;   ;   ;   ;17.10.2019;15:20:00.118;233,46;237,21;235,55;233,79;237,74;235,96;233,64;237,52;235,77;0,025;0,025;0,025;408,41;408,81;407,83;11,118;29,017;22,826;9,9416;22,377;16,708;10,416;18,998;17,252;3,816;17,644;9,9602;0,34;0,33;0,33;                 ;                 ;                 ;0;0,11;0,06;0,05;0,26;0,15;0;0,262;0,1372;233,94;237,36;235,74;0,1123;0,5989;0,3493;0,52;34,17;17,88;1,62;27,01;15,59;0,088558;6,1831;3,2767;12,692;21,695;18,325;0,27807;4,8743;2,8578;-0,76;-0,65;-0,67;-0,66;-5,77E+03;-1,42E+03;-4,01E+03;-4,34E+03;-9,92E+02;-2,52E+03;-3,14E+03;-8,98E+02;-2,70E+03;-1,25E+04;-3,65E+03;-9,24E+03;-3,40E+03;-2,51E+03;-3,24E+03;-2,88E+03;-1,81E+03;-2,61E+03;-3,04E+03;-2,34E+03;-2,98E+03;-9,29E+03;-7,88E+03;-8,82E+03;3,05E+03;6,63E+03;5,29E+03;2,85E+03;5,17E+03;3,86E+03;2,57E+03;4,37E+03;4,07E+03;9,93E+03;1,68E+04;1,40E+04
;;   ;   ;   ;   ;   ;17.10.2019;15:30:00.093;233,79;236,86;235,47;234,23;237,23;235,88;234;237,02;235,66;0,0249;0,0249;0,0249;408,24;408,66;407,69;13,683;26,507;21,325;12,002;20,67;16,784;9,3978;17,416;15,209;4,4162;18,783;8,3915;0,36;0,35;0,35;                 ;                 ;                 ;0;0,09;0,05;0,05;0,22;0,14;0;0,212;0,1122;234,29;236,76;235,65;0,1122;0,5238;0,3367;2,37;29,66;15,13;0,55;29,16;14,32;0,34058;4,9671;2,6178;12,55;20,435;17,303;0,082515;4,4218;2,4779;-0,69;-0,61;-0,56;-0,6;-5,12E+03;1,59E+03;-3,44E+03;-3,82E+03;-2,42E+01;-2,39E+03;-2,78E+03;-3,99E+02;-2,00E+03;-1,14E+04;6,21E+02;-7,82E+03;-3,51E+03;-2,36E+03;-3,25E+03;-3,14E+03;-2,00E+03;-2,92E+03;-2,98E+03;-2,31E+03;-2,86E+03;-9,61E+03;-7,97E+03;-9,03E+03;3,38E+03;6,06E+03;4,96E+03;3,05E+03;4,85E+03;3,94E+03;2,40E+03;4,00E+03;3,58E+03;1,03E+04;1,53E+04;1,31E+04
;;   ;   ;   ;   ;   ;17.10.2019;15:40:00.119;234,02;236,95;235,72;234,64;237,74;236,34;234,53;237,62;236,23;0,025;0,025;0,025;408,7;409,62;408,45;10,591;18,477;15,112;12,866;14,817;13,889;10,122;18,497;14,049;4,1793;22,169;7,7226;0,33;0,33;0,32;                 ;                 ;                 ;0,01;0,08;0,04;0,08;0,3;0,18;0,0125;0,1875;0,1;234,55;237,28;236,07;0,1875;0,7001;0,4251;2,02;33,59;17,02;0,18;36,37;17,73;0,27131;4,3248;2,3248;12,297;14,587;13,66;0,023004;4,519;2,4215;-0,26;-0,2;-0,16;-0,2;-2,73E+03;1,82E+03;-9,06E+02;-1,53E+03;8,08E+02;-6,42E+02;-1,45E+03;1,90E+03;-5,37E+02;-4,58E+03;1,18E+03;-2,09E+03;-3,49E+03;-2,38E+03;-3,12E+03;-3,17E+03;-2,94E+03;-3,06E+03;-3,35E+03;-2,28E+03;-3,15E+03;-9,78E+03;-8,53E+03;-9,33E+03;2,76E+03;4,27E+03;3,55E+03;3,04E+03;3,42E+03;3,28E+03;2,66E+03;3,47E+03;3,32E+03;9,65E+03;1,18E+04;1,06E+04
;;   ;   ;   ;   ;   ;17.10.2019;15:50:00.168;234,53;237,66;236,45;235,06;238,08;236,93;235,26;238,09;237,04;0,0251;0,0251;0,0251;409,79;410,66;410,04;13,015;22,064;15,017;12,471;17,405;13,979;13,922;20,072;14,687;4,2543;15,514;8,2299;0,34;0,34;0,34;                 ;                 ;                 ;0;0,1;0,04;0,01;0,29;0,14;0;0,2381;0,1003;235,31;237,72;236,79;0,0251;0,6893;0,3384;2,36;37,08;18,18;2,25;43,17;21,23;0,32187;5,3277;2,5029;13,088;14,928;13,77;0,30032;6,2017;2,9231;0,28;0,25;-0,12;0,13;-8,97E+02;3,89E+03;1,01E+03;-1,33E+03;2,99E+03;8,37E+02;-1,17E+03;-7,71E+01;-4,29E+02;-2,97E+03;4,08E+03;1,41E+03;-3,50E+03;-2,92E+03;-3,20E+03;-3,17E+03;-2,29E+03;-2,98E+03;-3,54E+03;-3,17E+03;-3,42E+03;-9,92E+03;-8,98E+03;-9,60E+03;3,11E+03;5,15E+03;3,54E+03;3,04E+03;3,86E+03;3,31E+03;3,33E+03;3,64E+03;3,48E+03;9,94E+03;1,36E+04;1,09E+04
;;   ;   ;   ;   ;   ;17.10.2019;16:00:00.032;233,85;237,93;236,26;234,44;238,12;236,59;234,63;238,23;236,76;0,025;0,025;0,025;409,36;409,97;409,72;13,846;26,406;17,327;12,369;27,188;16,377;13,387;14,529;13,767;6,1303;23,956;10,442;0,35;0,35;0,34;0,36;0,35;0,35;0,02;0,13;0,06;0,01;0,21;0,1;0,0626;0,3003;0,1376;234,65;237,84;236,51;0,025;0,5005;0,2377;10,03;41,36;23,12;19,81;46,82;31,64;1,4529;7,2513;3,368;13,333;18,104;14,566;2,6835;8,1035;4,6085;0,44;0,55;-0,17;0,28;8,94E+02;4,26E+03;1,81E+03;5,53E+02;5,56E+03;2,07E+03;-7,49E+02;-2,65E+02;-5,50E+02;1,16E+03;8,60E+03;3,33E+03;-3,89E+03;-2,80E+03;-3,50E+03;-3,06E+03;-2,54E+03;-2,93E+03;-3,30E+03;-3,11E+03;-3,18E+03;-1,01E+04;-8,92E+03;-9,61E+03;3,46E+03;5,48E+03;4,07E+03;2,92E+03;6,37E+03;3,78E+03;3,15E+03;3,39E+03;3,26E+03;1,03E+04;1,71E+04;1,20E+04
;;   ;   ;   ;   ;   ;17.10.2019;16:10:00.175;233,45;237,34;236,03;233,81;237,68;236,46;233,96;237,91;236,68;0,025;0,025;0,025;409,16;409,66;409,49;15,642;30,409;19,953;17,874;28,646;23,324;13,365;13,929;13,562;10,691;26,376;16,921;0,35;0,35;0,34;                 ;                 ;                 ;0,06;0,13;0,1;0;0,19;0,09;0,15;0,3126;0,2501;233,9;237,44;236,36;0,0125;0,4376;0,2125;23,09;43,23;34,98;31,51;52,34;41,29;3,5926;7,4163;5,8989;15,009;18,912;16,863;4,8241;8,8204;6,9624;0,64;0,83;-0,11;0,47;1,62E+03;5,11E+03;2,99E+03;3,17E+03;6,10E+03;4,54E+03;-5,42E+02;-2,94E+01;-3,45E+02;5,04E+03;9,36E+03;7,18E+03;-3,58E+03;-2,72E+03;-3,41E+03;-3,08E+03;-2,22E+03;-2,95E+03;-3,20E+03;-3,11E+03;-3,16E+03;-9,80E+03;-8,80E+03;-9,52E+03;3,77E+03;6,01E+03;4,67E+03;4,36E+03;6,58E+03;5,48E+03;3,14E+03;3,25E+03;3,21E+03;1,27E+04;1,76E+04;1,54E+04
;;   ;   ;   ;   ;   ;17.10.2019;16:20:00.004;234,2;237,68;236,26;234,71;238,14;236,73;234,74;238,23;236,89;0,025;0,025;0,025;409,5;410,05;409,99;16,471;32,748;23,98;18,084;29,606;23,35;11,581;13,738;13,295;10,168;26,722;17,938;0,34;0,34;0,33;                 ;                 ;                 ;0,06;0,17;0,11;0;0,18;0,09;0,1377;0,4005;0,2628;234,67;237,88;236,6;0,0125;0,438;0,2253;21,44;52,52;34,12;27;42,95;37,95;3,2972;9,2579;6,2676;15,214;21,129;18,367;4,6465;8,2745;6,9692;0,79;0,82;-0,03;0,54;2,12E+03;5,98E+03;4,42E+03;3,15E+03;5,68E+03;4,51E+03;-3,79E+02;1,60E+03;-8,24E+01;5,24E+03;1,19E+04;8,85E+03;-3,54E+03;-1,71E+03;-3,34E+03;-3,13E+03;-2,83E+03;-3,03E+03;-3,18E+03;-2,48E+03;-3,11E+03;-9,80E+03;-7,87E+03;-9,48E+03;4,04E+03;6,81E+03;5,63E+03;4,31E+03;6,50E+03;5,49E+03;2,77E+03;3,22E+03;3,15E+03;1,25E+04;1,88E+04;1,64E+04
;;   ;   ;   ;   ;   ;17.10.2019;16:30:00.046;233,22;237,98;236,75;228,64;238,64;237,35;232,68;238,7;237,47;0,0251;0,0251;0,0251;410,44;411,18;410,86;15,519;29,501;20,421;14,762;31,583;21,306;12,903;14,229;13,66;9,3306;26,106;18,032;0,36;0,54;0,38;                 ;                 ;                 ;0,05;0,15;0,11;0,02;1,06;0,12;0,1255;0,3514;0,2635;232,81;238,24;237,16;0,0502;2,4721;0,2761;20,39;47,94;37,89;24,65;48,09;35,24;2,9187;8,3792;6,2374;14,313;18,496;16,461;3,6436;8,2212;5,8008;0,75;0,73;-0,13;0,45;2,05E+03;6,13E+03;3,60E+03;1,98E+03;5,97E+03;3,66E+03;-5,59E+02;-7,90E+01;-4,24E+02;3,97E+03;9,23E+03;6,84E+03;-3,31E+03;-2,03E+03;-3,03E+03;-3,45E+03;-2,71E+03;-3,23E+03;-3,27E+03;-3,02E+03;-3,18E+03;-9,89E+03;-8,34E+03;-9,44E+03;3,86E+03;6,88E+03;4,80E+03;3,62E+03;6,93E+03;5,00E+03;3,06E+03;3,34E+03;3,24E+03;1,16E+04;1,82E+04;1,52E+04
;;   ;   ;   ;   ;   ;17.10.2019;16:40:00.125;234,45;237,63;236,48;233,75;238,49;237,25;235,3;238,37;237,22;0,0251;0,0251;0,0251;410,05;410,98;410,37;17,328;29,917;22,737;15,117;22,084;18,574;11,904;16,44;13,768;10,15;23,915;16,806;0,36;0,43;0,35;                 ;                 ;                 ;0,06;0,15;0,1;0,03;0,38;0,14;0,138;0,3512;0,2509;234,95;237,99;236,96;0,0627;0,8905;0,3387;22,12;45,55;34,51;20,92;48,79;33,31;3,3992;8,0384;5,7458;14,929;18,75;16,65;3,4367;8,3141;5,5467;0,83;0,69;0,02;0,5;2,80E+03;6,21E+03;4,42E+03;2,08E+03;4,04E+03;3,04E+03;-3,28E+02;1,27E+03;4,96E+01;4,84E+03;9,48E+03;7,51E+03;-3,33E+03;-1,83E+03;-2,84E+03;-3,16E+03;-2,88E+03;-3,03E+03;-3,26E+03;-2,53E+03;-3,22E+03;-9,71E+03;-8,15E+03;-9,08E+03;4,17E+03;6,96E+03;5,35E+03;3,65E+03;5,17E+03;4,38E+03;2,87E+03;3,33E+03;3,27E+03;1,24E+04;1,82E+04;1,49E+04
;;   ;   ;   ;   ;   ;17.10.2019;16:50:00.175;234,94;237,74;236,54;235,79;238,72;237,41;235,87;238,58;237,44;0,0251;0,0251;0,0251;410,06;411,46;410,63;20,224;44,954;26,756;16,255;21,821;18,118;13,57;17,425;14,727;7,2302;36,216;16,709;0,35;0,34;0,34;                 ;                 ;                 ;0,04;0,2;0,11;0,06;0,35;0,21;0,0879;0,4646;0,2511;235,79;238,18;237,1;0,1507;0,8288;0,5023;10,38;49,87;31,34;11,63;51,5;33,03;1,9043;10,568;5,7938;15,941;21,346;18,484;2,2459;10,933;6,1052;0,87;0,68;0,28;0,58;4,05E+03;8,90E+03;5,41E+03;2,55E+03;3,96E+03;2,94E+03;1,63E+02;2,45E+03;9,61E+02;7,04E+03;1,21E+04;9,31E+03;-3,27E+03;-2,64E+03;-3,00E+03;-3,13E+03;-2,52E+03;-3,01E+03;-3,27E+03;-3,16E+03;-3,20E+03;-9,53E+03;-8,67E+03;-9,21E+03;4,98E+03;9,43E+03;6,24E+03;3,99E+03;5,11E+03;4,29E+03;3,22E+03;4,08E+03;3,48E+03;1,35E+04;2,23E+04;1,60E+04
;;   ;   ;   ;   ;   ;17.10.2019;17:00:00.146;234,54;237,74;236,36;235,34;238,81;237,25;235,16;238,71;237,16;0,0251;0,0251;0,0251;409,85;411,11;410,14;21,496;36,208;26,938;17,459;25,023;19,794;12,348;21,089;15,565;7,2535;21,78;14,49;0,35;0,35;0,34;                 ;                 ;                 ;0,04;0,14;0,09;0,08;0,3;0,19;0,0878;0,3262;0,2133;235,19;238,1;236,9;0,2008;0,7152;0,4642;9,11;32,72;24,52;11,79;36,48;27,42;1,7692;7,2601;4,85;17,117;22,341;19,779;2,3173;7,879;5,4225;0,85;0,75;0,41;0,64;4,08E+03;7,83E+03;5,37E+03;2,89E+03;4,88E+03;3,50E+03;4,51E+02;3,60E+03;1,52E+03;8,08E+03;1,30E+04;1,04E+04;-3,38E+03;-2,50E+03;-3,18E+03;-3,10E+03;-2,82E+03;-2,98E+03;-3,42E+03;-2,49E+03;-3,20E+03;-9,71E+03;-8,60E+03;-9,35E+03;5,21E+03;8,44E+03;6,31E+03;4,16E+03;5,84E+03;4,67E+03;3,08E+03;4,96E+03;3,67E+03;1,42E+04;1,98E+04;1,62E+04
;;   ;   ;   ;   ;   ;17.10.2019;17:10:00.140;234,76;237,86;236,57;235,64;238,38;237,15;235,63;238,35;237,15;0,0251;0,0251;0,0251;410,12;410,88;410,26;13,06;36,041;21,906;15,446;26,08;20,103;13,228;18,975;14,417;7,3498;21,474;12,342;0,33;0,33;0,32;                 ;                 ;                 ;0,03;0,14;0,07;0,03;0,24;0,12;0,0752;0,326;0,163;235,66;238,01;236,93;0,0627;0,5643;0,301;9,61;33,94;21,82;8,71;36,82;25,52;1,7357;7,1562;3,8916;14,673;23,17;17,834;1,7478;7,7502;4,5516;0,74;0,77;0,33;0,59;1,51E+03;7,78E+03;3,76E+03;2,14E+03;5,34E+03;3,64E+03;5,73E+02;3,30E+03;1,11E+03;5,15E+03;1,34E+04;8,51E+03;-3,48E+03;-2,35E+03;-3,22E+03;-3,19E+03;-2,45E+03;-2,92E+03;-3,24E+03;-2,66E+03;-3,12E+03;-9,62E+03;-8,38E+03;-9,25E+03;3,12E+03;8,40E+03;5,10E+03;3,68E+03;6,13E+03;4,75E+03;3,18E+03;4,34E+03;3,41E+03;1,16E+04;1,97E+04;1,44E+04
;;   ;   ;   ;   ;   ;17.10.2019;17:20:00.173;235,23;237,58;236,59;236,04;238,25;237,28;235,77;238;237,11;0,0251;0,0251;0,0251;410,37;410,93;410,15;16,463;31,528;22,972;15,418;33,171;24,093;13,08;18,373;14,935;5,2268;20,882;12,692;0,31;0,31;0,3;                 ;                 ;                 ;0,01;0,13;0,07;0,02;0,21;0,12;0,0251;0,301;0,1756;235,84;237,77;236,97;0,0502;0,4891;0,2885;3,94;33,25;20,81;5,58;37,34;24,97;0,68435;7,1816;4,1273;16,153;25,25;19,838;1,0225;8,1848;4,9534;0,75;0,82;0,43;0,65;2,13E+03;6,19E+03;4,06E+03;2,19E+03;7,04E+03;4,59E+03;5,71E+02;3,27E+03;1,53E+03;6,71E+03;1,49E+04;1,02E+04;-3,66E+03;-2,84E+03;-3,43E+03;-3,34E+03;-2,20E+03;-3,09E+03;-3,14E+03;-2,52E+03;-3,07E+03;-1,01E+04;-8,64E+03;-9,60E+03;3,92E+03;7,23E+03;5,39E+03;3,68E+03;7,82E+03;5,62E+03;3,11E+03;4,25E+03;3,53E+03;1,28E+04;2,08E+04;1,58E+04
;;   ;   ;   ;   ;   ;17.10.2019;17:30:00.012;234,81;237,4;236,25;235,46;238,12;236,91;235,47;237,95;236,87;0,025;0,025;0,025;409,67;410,35;409,79;16,505;38,467;28,354;17,663;38,854;28,155;12,674;16,428;15,267;8,0279;24,104;15,532;0,31;0,31;0,31;                 ;                 ;                 ;0,04;0,15;0,09;0,01;0,21;0,11;0,0877;0,3632;0,2254;235,41;237,6;236,65;0,025;0,5009;0,2755;11,04;37,17;22,39;17,65;41,3;27,82;2,1202;8,3433;5,1654;17,076;30,01;23,07;3,2669;9,6418;6,4176;0,83;0,88;0,51;0,71;2,15E+03;8,21E+03;5,49E+03;2,86E+03;8,53E+03;5,78E+03;7,70E+02;2,24E+03;1,84E+03;7,57E+03;1,88E+04;1,31E+04;-3,82E+03;-2,88E+03;-3,55E+03;-3,33E+03;-2,75E+03;-3,02E+03;-3,13E+03;-2,85E+03;-3,05E+03;-1,01E+04;-8,87E+03;-9,62E+03;3,92E+03;9,02E+03;6,63E+03;4,22E+03;9,17E+03;6,59E+03;3,09E+03;3,81E+03;3,61E+03;1,34E+04;2,52E+04;1,85E+04
;;   ;   ;   ;   ;   ;17.10.2019;17:40:00.020;235,15;237,54;236,52;236,02;238,35;237,36;235,91;238,37;237,4;0,0251;0,0251;0,0251;410,12;411,31;410,56;22,013;43,043;33,155;18,721;45,519;28,522;13,084;25,317;17,556;7,4129;27,909;17,29;0,3;0,3;0,3;                 ;                 ;                 ;0,03;0,17;0,11;0,05;0,3;0,18;0,0879;0,4142;0,2511;235,86;237,88;237,07;0,1255;0,7155;0,4268;5,87;39,96;22,85;6,46;41,06;25,72;1,6045;9,6731;5,8403;18,261;35,638;25,555;1,7657;9,9162;6,5724;0,89;0,87;0,59;0,74;3,92E+03;9,47E+03;6,92E+03;3,70E+03;1,00E+04;5,78E+03;9,82E+02;4,99E+03;2,43E+03;9,02E+03;2,33E+04;1,51E+04;-3,68E+03;-2,92E+03;-3,37E+03;-3,26E+03;-2,83E+03;-3,02E+03;-3,35E+03;-2,47E+03;-3,18E+03;-9,92E+03;-8,89E+03;-9,57E+03;5,23E+03;1,01E+04;7,77E+03;4,78E+03;1,06E+04;6,62E+03;3,25E+03;5,99E+03;4,10E+03;1,45E+04;2,74E+04;2,04E+04
;;   ;   ;   ;   ;   ;17.10.2019;17:50:00.052;235,22;237,68;236,54;235,73;238,24;237,15;236,12;238,49;237,35;0,0251;0,0251;0,0251;410,13;410,99;410,46;18,685;37,968;31,067;25,055;58,202;35,352;15,66;22,399;20,731;8,5635;32,737;16,589;0,31;0,31;0,3;                 ;                 ;                 ;0,04;0,2;0,1;0,01;0,25;0,14;0,1003;0,4641;0,2258;235,83;237,97;236,99;0,0125;0,6021;0,3387;10,36;31,47;19,3;10,15;30,87;20,36;2,5508;11,075;5,4852;22,619;36,604;28,421;2,5206;11,221;5,7872;0,89;0,92;0,73;0,8;3,22E+03;8,52E+03;6,51E+03;5,14E+03;1,29E+04;7,62E+03;2,07E+03;4,03E+03;3,57E+03;1,32E+04;2,41E+04;1,77E+04;-3,50E+03;-2,45E+03;-3,19E+03;-3,24E+03;-2,76E+03;-2,99E+03;-3,35E+03;-3,07E+03;-3,31E+03;-9,83E+03;-8,78E+03;-9,49E+03;4,45E+03;8,91E+03;7,30E+03;5,98E+03;1,33E+04;8,26E+03;3,73E+03;5,24E+03;4,91E+03;1,75E+04;3,11E+04;2,20E+04
;;   ;   ;   ;   ;   ;17.10.2019;18:00:00.118;234,7;237,62;236,62;235,53;238,32;237,22;235,63;238,26;237,31;0,0251;0,0251;0,0251;410,18;411,08;410,5;23,841;36,362;30,729;20,585;40,596;30,219;13,635;31,304;21,005;6,1242;26,048;13,729;0,33;0,33;0,32;0,34;0,36;0,33;0,01;0,16;0,08;0,03;0,26;0,15;0,0251;0,3889;0,1882;235,48;237,88;237,02;0,0627;0,6148;0,3387;1,26;33,95;16,65;0,14;37,55;19,73;0,41381;9,1386;4,4355;20,121;34,674;26,635;0,040886;10,187;5,2544;0,87;0,89;0,72;0,79;4,48E+03;7,76E+03;6,32E+03;4,03E+03;9,10E+03;6,34E+03;9,34E+02;6,73E+03;3,47E+03;1,08E+04;2,26E+04;1,61E+04;-3,61E+03;-3,32E+03;-3,43E+03;-3,19E+03;-2,38E+03;-3,00E+03;-3,13E+03;-3,00E+03;-3,09E+03;-9,81E+03;-8,92E+03;-9,52E+03;5,64E+03;8,54E+03;7,24E+03;5,03E+03;9,53E+03;7,09E+03;3,23E+03;7,42E+03;4,83E+03;1,66E+04;2,50E+04;2,04E+04
;;   ;   ;   ;   ;   ;17.10.2019;18:10:00.158;234,28;238,18;236,23;235,04;238,61;236,76;234,98;238,54;236,73;0,025;0,025;0,025;409,64;410,06;409,55;24,281;36,266;27,775;27,674;40,821;32,394;17,276;21,286;18,907;8,2101;23,063;13,774;0,34;0,34;0,33;                 ;                 ;                 ;0,04;0,14;0,08;0;0,19;0,09;0,0876;0,3254;0,1877;234,79;238,22;236,54;0;0,4505;0,2128;8,01;27,48;17,25;13,3;30,71;21,6;2,0843;7,7479;4,4526;23,303;31,175;25,809;3,284;8,2711;5,5751;0,84;0,91;0,71;0,78;4,61E+03;7,68E+03;5,45E+03;5,85E+03;9,03E+03;6,93E+03;2,64E+03;3,94E+03;3,15E+03;1,36E+04;1,99E+04;1,55E+04;-3,64E+03;-2,96E+03;-3,48E+03;-3,25E+03;-2,82E+03;-3,02E+03;-3,14E+03;-3,06E+03;-3,10E+03;-9,87E+03;-9,01E+03;-9,59E+03;5,76E+03;8,53E+03;6,52E+03;6,57E+03;9,64E+03;7,62E+03;4,08E+03;5,06E+03;4,46E+03;1,78E+04;2,40E+04;1,99E+04
;;   ;   ;   ;   ;   ;17.10.2019;18:20:00.186;233,46;236,61;235,37;234,13;237,4;236,09;234,08;237,27;235,89;0,025;0,025;0,025;408,36;408,91;407,9;16,06;27,01;23,716;19,795;49,272;30,055;17,404;27,338;18,332;5,5624;27,316;13,053;0,35;0,35;0,35;                 ;                 ;                 ;0;0,17;0,07;0,03;0,3;0,16;0,0125;0,3994;0,1747;234,05;236,97;235,77;0,0749;0,7114;0,3744;0,95;31,71;17,94;6,51;35,31;22,01;0,18195;9,4721;4,197;17,344;30,606;23,391;1,2556;10,571;5,1473;0,76;0,88;0,71;0,74;1,49E+03;5,20E+03;4,16E+03;3,53E+03;1,11E+04;6,06E+03;2,71E+03;5,70E+03;3,05E+03;7,92E+03;1,94E+04;1,33E+04;-3,45E+03;-3,32E+03;-3,41E+03;-3,33E+03;-2,87E+03;-3,09E+03;-3,12E+03;-2,36E+03;-2,97E+03;-9,80E+03;-8,85E+03;-9,46E+03;3,79E+03;6,29E+03;5,51E+03;4,70E+03;1,16E+04;6,91E+03;4,11E+03;6,44E+03;4,30E+03;1,32E+04;2,63E+04;1,79E+04
;;   ;   ;   ;   ;   ;17.10.2019;18:30:00.091;232,91;236,28;234,77;233,8;237,05;235,62;233,45;236,82;235,17;0,0249;0,0249;0,0249;407,38;407,98;406,67;20,163;32,626;24,587;19,233;36,374;25,105;17,39;27,922;20,345;5,0877;15,531;8,6778;0,35;0,34;0,34;                 ;                 ;                 ;0;0,09;0,04;0,08;0,3;0,19;0;0,2241;0,0996;233,6;236,6;235,16;0,1868;0,6973;0,4482;0,35;19,71;10,28;0,27;22,86;12,23;0,085479;5,1454;2,3601;19,032;30,164;22,97;0,063277;5,8581;2,8086;0,79;0,83;0,75;0,77;3,35E+03;6,66E+03;4,48E+03;3,35E+03;7,84E+03;4,82E+03;2,67E+03;5,72E+03;3,56E+03;9,57E+03;1,88E+04;1,29E+04;-3,57E+03;-3,25E+03;-3,37E+03;-3,33E+03;-2,53E+03;-3,15E+03;-3,12E+03;-2,58E+03;-3,02E+03;-9,93E+03;-8,84E+03;-9,54E+03;4,75E+03;7,58E+03;5,69E+03;4,54E+03;8,53E+03;5,84E+03;4,08E+03;6,30E+03;4,73E+03;1,38E+04;2,21E+04;1,68E+04
;;   ;   ;   ;   ;   ;17.10.2019;18:40:00.133;233,12;236,47;234,91;233,91;236,99;235,66;233,69;236,78;235,41;0,0249;0,0249;0,0249;407,56;408,25;406,99;17,798;36,261;22,946;19,508;37,655;27,373;17,541;28,437;22,064;5,0737;17,182;10,045;0,36;0,35;0,35;                 ;                 ;                 ;0;0,1;0,05;0,07;0,32;0,19;0;0,2367;0,1246;233,74;236,52;235,31;0,1495;0,76;0,4485;0,93;26,34;13,09;0,73;29,94;15,53;0,23559;5,9322;3,0891;18,562;32,191;23,592;0,15055;6,7424;3,6648;0,74;0,86;0,79;0,77;2,65E+03;7,68E+03;3,90E+03;3,45E+03;8,21E+03;5,46E+03;2,75E+03;5,87E+03;4,03E+03;9,08E+03;2,05E+04;1,34E+04;-3,60E+03;-2,85E+03;-3,35E+03;-3,32E+03;-2,96E+03;-3,14E+03;-3,11E+03;-2,36E+03;-3,06E+03;-9,99E+03;-8,69E+03;-9,56E+03;4,27E+03;8,50E+03;5,26E+03;4,61E+03;8,87E+03;6,37E+03;4,14E+03;6,64E+03;5,13E+03;1,35E+04;2,39E+04;1,75E+04
;;   ;   ;   ;   ;   ;17.10.2019;18:50:00.149;233,33;236,01;234,84;234,2;236,97;235,74;233,65;236,35;235,27;0,0249;0,0249;0,0249;407,45;408,42;406,69;17,427;43,257;24,361;19,405;32,78;23,041;21,062;29,489;26,772;5,628;22,73;10,649;0,33;0,33;0,32;                 ;                 ;                 ;0,01;0,16;0,06;0,16;0,35;0,26;0,0249;0,3739;0,1496;233,9;236,23;235,26;0,3739;0,8227;0,6108;0,96;28,54;14,54;1,03;30,02;14,53;0,27988;8,1231;3,5064;19,374;29,279;24,111;0,20991;8,3278;3,5025;0,79;0,81;0,86;0,79;2,59E+03;9,60E+03;4,38E+03;3,42E+03;6,82E+03;4,33E+03;3,90E+03;6,07E+03;5,41E+03;1,01E+04;1,87E+04;1,41E+04;-3,34E+03;-2,64E+03;-3,16E+03;-3,21E+03;-2,56E+03;-3,05E+03;-3,15E+03;-2,51E+03;-3,07E+03;-9,49E+03;-8,59E+03;-9,27E+03;4,11E+03;1,01E+04;5,53E+03;4,59E+03;7,35E+03;5,38E+03;4,95E+03;6,84E+03;6,26E+03;1,41E+04;2,39E+04;1,79E+04
;;   ;   ;   ;   ;   ;17.10.2019;19:00:00.150;232,98;236,46;234,94;233,99;237,12;235,89;233,98;236,87;235,7;0,025;0,025;0,025;407,44;408,78;407,54;20,441;43,383;33,774;19,169;32,855;25,423;18,703;27,876;21,163;7,6635;22,363;15,2;0,34;0,33;0,33;                 ;                 ;                 ;0,04;0,15;0,1;0,11;0,37;0,23;0,0998;0,3618;0,2246;233,99;236,66;235,49;0,262;0,8608;0,5365;8,75;28,25;19,67;9,96;29,42;21,47;1,9993;7,8913;5,1214;21,671;30,444;26,041;2,6653;8,213;5,5927;0,88;0,85;0,77;0,78;3,33E+03;9,56E+03;6,76E+03;3,60E+03;7,07E+03;5,04E+03;3,13E+03;5,91E+03;3,84E+03;1,20E+04;1,96E+04;1,56E+04;-3,48E+03;-3,14E+03;-3,38E+03;-3,10E+03;-2,07E+03;-2,94E+03;-3,14E+03;-2,16E+03;-3,04E+03;-9,68E+03;-8,10E+03;-9,36E+03;4,81E+03;1,01E+04;7,69E+03;4,55E+03;7,72E+03;5,93E+03;4,44E+03;6,56E+03;4,96E+03;1,62E+04;2,40E+04;2,01E+04
;;   ;   ;   ;   ;   ;17.10.2019;19:10:00.065;234,45;237,17;235,91;234,95;237,91;236,56;235,08;237,66;236,47;0,025;0,025;0,025;409,1;409,94;408,86;16,262;21,752;18,655;16,063;27,849;21,38;11,713;25,183;17,108;5,5526;12,695;8,5724;0,35;0,34;0,34;                 ;                 ;                 ;0;0,08;0,04;0,06;0,28;0,17;0,0125;0,1877;0,0876;234,98;237,36;236,29;0,1501;0,6631;0,4004;0,34;21,26;12,41;1,18;25,81;16,53;0,060345;4,2038;2,2957;15,713;22,338;18,494;0,21503;4,7707;3,058;0,61;0,76;0,6;0,64;1,67E+03;3,65E+03;2,66E+03;2,71E+03;5,71E+03;3,82E+03;1,26E+03;5,28E+03;2,40E+03;6,75E+03;1,25E+04;8,88E+03;-3,47E+03;-2,92E+03;-3,41E+03;-3,27E+03;-2,16E+03;-3,08E+03;-3,19E+03;-2,16E+03;-3,05E+03;-9,76E+03;-8,64E+03;-9,54E+03;3,84E+03;5,07E+03;4,39E+03;3,82E+03;6,55E+03;5,01E+03;2,78E+03;5,87E+03;4,01E+03;1,20E+04;1,68E+04;1,40E+04
;;   ;   ;   ;   ;   ;17.10.2019;19:20:00.068;234,12;237,11;235,97;234,71;237,7;236,57;234,58;237,45;236,38;0,025;0,025;0,025;409,32;409,91;408,66;16,37;19,311;16,94;18,217;32,38;23,767;14,399;26,611;19,797;5,8107;18,456;11,134;0,34;0,34;0,34;                 ;                 ;                 ;0,02;0,11;0,06;0,09;0,3;0,18;0,0375;0,2627;0,1376;234,71;237,21;236,28;0,2127;0,7006;0,4379;6,2;28,01;18,48;9,22;30,87;21,16;1,2254;6,374;3,5823;16,876;23,52;19,381;1,8035;6,5954;4,1011;0,47;0,81;0,74;0,65;1,63E+03;3,05E+03;1,86E+03;2,92E+03;6,97E+03;4,47E+03;2,45E+03;5,37E+03;3,46E+03;7,21E+03;1,37E+04;9,79E+03;-3,55E+03;-2,61E+03;-3,47E+03;-3,26E+03;-2,47E+03;-3,06E+03;-3,18E+03;-2,13E+03;-3,00E+03;-9,92E+03;-8,42E+03;-9,52E+03;3,86E+03;4,51E+03;3,99E+03;4,32E+03;7,62E+03;5,54E+03;3,61E+03;6,26E+03;4,64E+03;1,25E+04;1,95E+04;1,50E+04
;;   ;   ;   ;   ;   ;17.10.2019;19:30:00.071;234,73;237,24;236,19;235,39;237,83;236,81;235,08;237,66;236,56;0,025;0,025;0,025;409,56;410,28;409,14;16,77;25,687;21,552;17,804;24,31;20,715;16,782;27,685;20,077;5,1913;13,555;7,2885;0,35;0,35;0,35;                 ;                 ;                 ;0,01;0,07;0,04;0,1;0,23;0,17;0,025;0,1628;0,0877;235,24;237,43;236,49;0,2379;0,5509;0,4007;1,33;21,55;9,42;0,21;19,26;9,75;0,27545;4,1394;1,9222;17,448;23,053;20,399;0,047317;3,7;1,989;0,68;0,76;0,75;0,71;1,71E+03;4,82E+03;3,40E+03;2,85E+03;4,81E+03;3,72E+03;2,41E+03;4,97E+03;3,54E+03;7,85E+03;1,36E+04;1,07E+04;-3,68E+03;-2,89E+03;-3,52E+03;-3,14E+03;-2,55E+03;-3,06E+03;-3,16E+03;-2,45E+03;-3,10E+03;-9,85E+03;-9,02E+03;-9,68E+03;3,97E+03;6,03E+03;5,03E+03;4,22E+03;5,52E+03;4,90E+03;3,97E+03;5,57E+03;4,75E+03;1,32E+04;1,69E+04;1,50E+04
