Analyzer:;PQM-711 (BS0109);;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
;;   ;   ;   ;   ;   ;17.10.2019;19:40:00.019;234,48;237,39;236,03;235,38;238,4;236,83;235,26;238,19;236,73;0,0251;0,0251;0,0251;409,32;410,55;409,2;16,807;27,721;21,003;17,881;25,517;19,045;15,988;21,246;17,311;6,1202;14,254;8,6702;0,35;0,35;0,34;                 ;                 ;                 ;0;0,08;0,05;0,08;0,32;0,22;0;0,1879;0,1128;235,33;237,77;236,51;0,1879;0,7518;0,5137;0,85;25,63;13,44;3,33;28,51;15,92;0,15059;4,7632;2,4916;16,825;20,489;18,538;0,64553;5,2979;2,951;0,63;0,72;0,62;0,63;1,73E+03;5,40E+03;3,07E+03;2,92E+03;5,46E+03;3,26E+03;2,08E+03;3,88E+03;2,51E+03;7,07E+03;1,09E+04;8,84E+03;-3,66E+03;-3,44E+03;-3,51E+03;-3,04E+03;-2,26E+03;-2,99E+03;-3,18E+03;-3,10E+03;-3,14E+03;-9,80E+03;-8,95E+03;-9,64E+03;3,98E+03;6,48E+03;4,85E+03;4,25E+03;5,97E+03;4,50E+03;3,79E+03;5,02E+03;4,08E+03;1,25E+04;1,60E+04;1,40E+04
;;   ;   ;   ;   ;   ;17.10.2019;19:50:00.172;234,56;237,28;236,05;235,31;238,31;236,99;235,18;238;236,81;0,0251;0,0251;0,0251;409,56;410,7;409,23;15,996;25,938;19,691;18,043;29,376;21,267;15,816;18,458;16,119;5,2868;14,726;8,4632;0,35;0,34;0,34;                 ;                 ;                 ;0,01;0,08;0,04;0,1;0,29;0,23;0,0251;0,2006;0,1003;235,18;237,77;236,59;0,2256;0,6894;0,5264;2,99;24,11;12,76;4,18;28,58;16,47;0,53702;4,8968;2,365;16,693;22,893;18,54;0,76474;6,1341;3,0527;0,67;0,78;0,55;0,65;1,79E+03;5,01E+03;3,10E+03;3,02E+03;6,20E+03;3,85E+03;2,06E+03;3,27E+03;2,12E+03;7,18E+03;1,33E+04;9,07E+03;-3,53E+03;-2,86E+03;-3,29E+03;-3,05E+03;-2,33E+03;-2,93E+03;-3,16E+03;-2,50E+03;-3,13E+03;-9,71E+03;-8,74E+03;-9,35E+03;3,90E+03;6,05E+03;4,61E+03;4,29E+03;6,79E+03;4,95E+03;3,76E+03;4,20E+03;3,82E+03;1,24E+04;1,80E+04;1,39E+04
;;   ;   ;   ;   ;   ;17.10.2019;20:00:00.131;234,81;237,54;236,41;235,15;238,04;236,84;235,31;238,26;237,03;0,0251;0,0251;0,0251;409,9;410,49;409,87;15,944;25,42;18,513;21,029;32,911;26,83;15,698;19,14;16,103;7,7863;18,621;13,002;0,34;0,34;0,34;0,35;0,34;0,34;0,04;0,11;0,07;0,03;0,21;0,11;0,0877;0,2631;0,1754;235,3;237,78;236,74;0,0877;0,4886;0,2631;12,81;32,78;22,21;15,34;34,49;26,39;2,3594;6,347;4,3673;17,102;22,619;19,661;2,8737;6,8351;5,1889;0,6;0,88;0,56;0,65;1,72E+03;4,94E+03;2,62E+03;4,06E+03;6,71E+03;5,59E+03;2,04E+03;3,51E+03;2,12E+03;8,06E+03;1,32E+04;1,03E+04;-3,56E+03;-2,97E+03;-3,39E+03;-3,34E+03;-2,23E+03;-2,79E+03;-3,16E+03;-2,52E+03;-3,13E+03;-9,98E+03;-8,61E+03;-9,31E+03;3,79E+03;5,99E+03;4,36E+03;5,01E+03;7,33E+03;6,32E+03;3,73E+03;4,36E+03;3,82E+03;1,34E+04;1,78E+04;1,58E+04
;;   ;   ;   ;   ;   ;17.10.2019;20:10:00.065;235,1;238,08;236,86;236,01;238,88;237,66;235,95;238,61;237,47;0,0252;0,0252;0,0252;410,7;412,04;410,45;16,804;25,714;20,464;14,25;29,651;18,008;15,965;29,945;21,444;5,0557;19,057;10,548;0,35;0,35;0,34;                 ;                 ;                 ;0,02;0,12;0,07;0,09;0,37;0,25;0,0503;0,2892;0,1509;235,98;238,23;237,3;0,2264;0,8803;0,591;4,23;33,69;18,33;5,64;28,49;15,37;0,71376;6,7665;3,5331;16,404;21,617;19,281;0,95594;5,8992;2,9629;0,67;0,68;0,76;0,66;1,86E+03;4,82E+03;3,20E+03;1,94E+03;6,24E+03;2,85E+03;2,19E+03;6,45E+03;3,80E+03;7,04E+03;1,23E+04;9,85E+03;-3,59E+03;-3,44E+03;-3,50E+03;-3,36E+03;-2,35E+03;-2,85E+03;-3,18E+03;-2,55E+03;-3,12E+03;-1,00E+04;-8,83E+03;-9,47E+03;4,00E+03;5,99E+03;4,82E+03;3,43E+03;6,97E+03;4,20E+03;3,81E+03;6,98E+03;5,01E+03;1,22E+04;1,74E+04;1,49E+04
;;   ;   ;   ;   ;   ;17.10.2019;20:20:00.088;233,44;237,51;235,23;234,29;238,33;236,07;234,25;238,21;235,93;0,025;0,025;0,025;407,7;409,37;407,89;22,92;32,951;27,636;14,397;23,855;17,8;16,124;32,259;23,856;6,6152;18,168;11,687;0,36;0,36;0,35;                 ;                 ;                 ;0,01;0,11;0,08;0,16;0,35;0,26;0,025;0,2749;0,1874;234,41;237,88;235,72;0,3748;0,8371;0,6247;0,48;24,94;17,4;6,75;27,53;15,24;0,11464;5,8589;3,9452;20,22;26,093;22,67;1,4612;6,1757;3,4544;0,83;0,69;0,82;0,75;4,08E+03;6,97E+03;5,38E+03;1,99E+03;5,04E+03;2,90E+03;2,36E+03;6,88E+03;4,58E+03;1,08E+04;1,60E+04;1,29E+04;-3,66E+03;-2,80E+03;-3,53E+03;-3,13E+03;-1,91E+03;-2,86E+03;-3,28E+03;-2,94E+03;-3,11E+03;-9,85E+03;-7,97E+03;-9,50E+03;5,41E+03;7,71E+03;6,48E+03;3,46E+03;5,61E+03;4,19E+03;3,81E+03;7,59E+03;5,59E+03;1,55E+04;2,00E+04;1,72E+04
;;   ;   ;   ;   ;   ;17.10.2019;20:30:00.195;233,49;236,96;235,52;234,28;237,87;236,37;234,24;237,62;236,3;0,025;0,025;0,025;408,2;409,85;408,57;26,411;41,575;29,227;13,676;21,215;17,465;14,899;28,814;20,989;6,2542;27,775;12,723;0,36;0,35;0,35;                 ;                 ;                 ;0,04;0,18;0,08;0,16;0,38;0,25;0,0876;0,4378;0,2001;234,43;237,25;236,03;0,3627;0,9006;0,5879;6,76;42,88;19,31;9,93;45,79;21,39;1,5746;9,7512;4,2481;18,839;24,641;21,999;2,2966;10,412;4,7049;0,86;0,67;0,74;0,72;5,17E+03;9,25E+03;5,90E+03;1,75E+03;3,93E+03;2,76E+03;2,36E+03;5,92E+03;3,64E+03;9,63E+03;1,49E+04;1,23E+04;-3,48E+03;-2,46E+03;-3,40E+03;-3,09E+03;-2,29E+03;-2,85E+03;-3,33E+03;-2,18E+03;-3,22E+03;-9,86E+03;-8,17E+03;-9,46E+03;6,21E+03;9,64E+03;6,85E+03;3,32E+03;4,92E+03;4,10E+03;3,53E+03;6,79E+03;4,93E+03;1,48E+04;2,22E+04;1,71E+04
;;   ;   ;   ;   ;   ;17.10.2019;20:40:00.003;234,75;237,66;236,39;235,3;238,13;237,06;235,44;238,29;237,16;0,0251;0,0251;0,0251;409,75;411,04;410,01;16,597;27,875;22,84;13,594;29,67;19,87;14,862;23,053;17,394;5,3154;14,035;9,9145;0,35;0,35;0,35;                 ;                 ;                 ;0;0,09;0,06;0,08;0,31;0,2;0,0125;0,2133;0,138;235,5;237,87;236,85;0,1756;0,7401;0,4767;2,59;24,46;15,66;0,25;32,28;20,39;0,53969;4,5611;3,0235;15,75;23,177;19,304;0,040748;6,7959;3,9354;0,72;0,76;0,59;0,66;1,67E+03;5,54E+03;3,80E+03;1,75E+03;6,47E+03;3,56E+03;1,50E+03;4,27E+03;2,42E+03;6,29E+03;1,35E+04;9,78E+03;-3,56E+03;-2,99E+03;-3,48E+03;-3,10E+03;-1,89E+03;-2,79E+03;-3,33E+03;-2,47E+03;-3,19E+03;-9,88E+03;-8,51E+03;-9,45E+03;3,92E+03;6,55E+03;5,31E+03;3,32E+03;6,94E+03;4,66E+03;3,53E+03;5,45E+03;4,09E+03;1,19E+04;1,77E+04;1,48E+04
;;   ;   ;   ;   ;   ;17.10.2019;20:50:00.186;235,11;237,69;236,56;235,94;238,73;237,44;236,03;238,79;237,55;0,0251;0,0251;0,0251;410,09;411,67;410,64;20,13;34,975;26,719;17,797;27,008;20,563;14,858;19,315;15,562;5,3189;21,068;13,698;0,34;0,34;0,34;                 ;                 ;                 ;0,01;0,14;0,08;0,11;0,36;0,23;0,0126;0,3267;0,201;235,79;238,16;237,15;0,2513;0,8544;0,5528;2,85;33,81;22,57;11,6;35,77;26,27;0,52517;7,3406;4,5312;17,485;23,641;20,074;2,2149;7,6929;5,273;0,82;0,77;0,47;0,65;3,16E+03;7,52E+03;5,08E+03;3,11E+03;5,48E+03;3,74E+03;1,46E+03;3,53E+03;1,72E+03;8,10E+03;1,42E+04;1,05E+04;-3,53E+03;-2,94E+03;-3,37E+03;-3,25E+03;-2,66E+03;-2,98E+03;-3,36E+03;-2,62E+03;-3,20E+03;-1,00E+04;-8,92E+03;-9,54E+03;4,77E+03;8,23E+03;6,20E+03;4,26E+03;6,29E+03;4,85E+03;3,53E+03;4,48E+03;3,69E+03;1,31E+04;1,95E+04;1,62E+04
;;   ;   ;   ;   ;   ;17.10.2019;21:00:00.151;234,88;238,04;236,96;235,84;238,9;237,85;235,94;239,09;237,89;0,0252;0,0252;0,0252;410,88;412,35;411,2;15,721;30,754;23,012;18,037;23,489;19,238;14,788;17,501;15,579;7,0301;19,161;10,869;0,35;0,34;0,34;                 ;                 ;                 ;0,03;0,12;0,06;0,15;0,29;0,23;0,0629;0,2895;0,151;235,85;238,46;237,54;0,365;0,6796;0,5411;7,52;31,72;17,62;8,81;30,79;19,64;1,4267;6,4341;3,2832;15,993;21,089;18,633;1,4905;6,2445;3,6605;0,78;0,72;0,46;0,63;1,79E+03;6,59E+03;4,18E+03;3,02E+03;4,53E+03;3,28E+03;1,50E+03;2,35E+03;1,70E+03;6,44E+03;1,18E+04;9,16E+03;-3,40E+03;-2,60E+03;-3,24E+03;-3,24E+03;-2,58E+03;-3,08E+03;-3,35E+03;-3,12E+03;-3,21E+03;-9,93E+03;-8,83E+03;-9,53E+03;3,74E+03;7,13E+03;5,39E+03;4,33E+03;5,28E+03;4,57E+03;3,54E+03;4,14E+03;3,70E+03;1,22E+04;1,77E+04;1,46E+04
;;   ;   ;   ;   ;   ;17.10.2019;21:10:00.112;235,17;238,16;237;235,99;238,9;237,75;236,01;238,89;237,75;0,0252;0,0252;0,0252;410,97;412,04;411,07;18,45;28,543;21,718;17,571;23,563;21,225;14,326;18,765;14,757;5,7894;14,917;10,045;0,33;0,33;0,32;                 ;                 ;                 ;0,02;0,09;0,05;0,1;0,27;0,17;0,0377;0,2264;0,1258;236,01;238,53;237,47;0,2264;0,6413;0,4024;3,67;24,39;15,78;11,01;27,17;21,58;0,74915;4,9148;2,9356;16,913;21,087;18,603;2,2501;5,4644;4,0141;0,72;0,79;0,43;0,63;2,54E+03;5,74E+03;3,67E+03;2,97E+03;4,45E+03;3,96E+03;1,46E+03;3,22E+03;1,52E+03;7,54E+03;1,14E+04;9,15E+03;-3,53E+03;-2,65E+03;-3,44E+03;-3,10E+03;-2,86E+03;-3,00E+03;-3,34E+03;-2,60E+03;-3,09E+03;-9,79E+03;-8,74E+03;-9,53E+03;4,38E+03;6,69E+03;5,12E+03;4,21E+03;5,46E+03;5,04E+03;3,42E+03;4,20E+03;3,51E+03;1,28E+04;1,66E+04;1,45E+04
;;   ;   ;   ;   ;   ;17.10.2019;21:20:00.045;235,87;239,14;237,55;236,59;239,42;238,21;236,76;239,52;238,17;0,0252;0,0252;0,0252;411,76;412,86;411,91;18,075;31,03;22,939;16,734;23,611;18,834;14,352;17,638;16,449;5,3193;16,929;9,4331;0,34;0,34;0,34;                 ;                 ;                 ;0,01;0,11;0,05;0,06;0,26;0,18;0,0252;0,2646;0,126;236,67;239,1;237,94;0,1386;0,6174;0,4158;2,25;28,71;14,79;4,4;32,01;17,92;0,38827;5,8042;2,7889;16,903;20,695;18,856;0,76139;6,4718;3,3789;0,74;0,73;0,59;0,66;2,45E+03;6,41E+03;3,98E+03;2,66E+03;4,63E+03;3,24E+03;1,46E+03;2,82E+03;2,29E+03;7,52E+03;1,17E+04;9,50E+03;-3,53E+03;-2,94E+03;-3,47E+03;-2,99E+03;-2,87E+03;-2,93E+03;-3,21E+03;-2,46E+03;-3,08E+03;-9,67E+03;-8,88E+03;-9,48E+03;4,30E+03;7,34E+03;5,39E+03;4,00E+03;5,54E+03;4,46E+03;3,42E+03;4,14E+03;3,91E+03;1,27E+04;1,74E+04;1,45E+04
;;   ;   ;   ;   ;   ;17.10.2019;21:30:00.184;236,55;239,35;238,19;237,05;239,82;238,63;237,11;239,78;238,68;0,0252;0,0252;0,0252;412,99;413,49;412,8;15,651;24,381;18,017;19,432;26,656;22,886;14,557;17,922;15,383;6,802;15,902;11,285;0,33;0,33;0,32;                 ;                 ;                 ;0,03;0,09;0,06;0,03;0,19;0,11;0,0631;0,2145;0,1514;237,13;239,48;238,48;0,0631;0,4543;0,2524;7,55;31,04;20,89;14,58;36,02;26,07;1,5888;5,4613;3,7292;16,034;21,128;17,851;2,6928;6,3472;4,6542;0,48;0,83;0,44;0,57;1,21E+03;4,46E+03;2,03E+03;3,55E+03;5,49E+03;4,50E+03;1,23E+03;2,76E+03;1,61E+03;6,07E+03;1,16E+04;8,13E+03;-3,60E+03;-2,92E+03;-3,55E+03;-3,00E+03;-2,33E+03;-2,94E+03;-3,23E+03;-3,16E+03;-3,20E+03;-9,81E+03;-9,07E+03;-9,69E+03;3,77E+03;5,75E+03;4,24E+03;4,68E+03;6,29E+03;5,44E+03;3,48E+03;4,26E+03;3,66E+03;1,26E+04;1,57E+04;1,43E+04
;;   ;   ;   ;   ;   ;17.10.2019;21:40:00.040;236,09;239,62;238,15;236,47;240,01;238,5;236,73;240,01;238,74;0,0252;0,0252;0,0252;412,85;413,43;412,8;15,664;21,01;16,755;16,514;42,049;26,367;14,284;21,903;16,136;6,0097;30,78;15,74;0,33;0,33;0,33;                 ;                 ;                 ;0,01;0,19;0,1;0;0,23;0,12;0,0252;0,4669;0,2271;236,75;239,7;238,44;0;0,5552;0,2776;4,05;51,23;30,18;14,34;54,85;33,28;0,65962;11,112;5,5464;15,368;22,994;18,377;2,206;11,901;6,1162;0,4;0,86;0,51;0,56;1,15E+03;3,44E+03;1,59E+03;2,57E+03;9,53E+03;5,20E+03;1,26E+03;2,84E+03;1,95E+03;5,18E+03;1,33E+04;8,75E+03;-3,66E+03;-3,47E+03;-3,53E+03;-2,99E+03;-2,87E+03;-2,92E+03;-3,24E+03;-2,68E+03;-3,21E+03;-9,85E+03;-9,11E+03;-9,66E+03;3,73E+03;4,95E+03;3,97E+03;3,95E+03;9,99E+03;6,07E+03;3,48E+03;4,35E+03;3,84E+03;1,16E+04;2,33E+04;1,56E+04
;;   ;   ;   ;   ;   ;17.10.2019;21:50:00.023;235,77;240,83;238,82;236,24;241,34;239,38;236,25;241,25;239,39;0,0253;0,0253;0,0253;414,05;414,91;413,95;15,655;20,671;16,73;16,438;21,885;17,621;14,613;16,817;14,837;6,2158;13,213;6,9365;0,35;0,35;0,34;                 ;                 ;                 ;0,02;0,07;0,03;0,07;0,23;0,15;0,0507;0,1646;0,0633;236,24;240,96;239,17;0,1646;0,5445;0,3672;9,48;25,82;11,37;10,19;29,97;16,32;1,5102;4,1345;1,8081;15,37;17,706;15,908;1,6077;4,7984;2,5963;0,39;0,66;0,39;0,47;1,13E+03;3,32E+03;1,57E+03;2,50E+03;4,31E+03;2,80E+03;1,30E+03;3,01E+03;1,37E+03;5,16E+03;8,71E+03;5,74E+03;-3,61E+03;-2,96E+03;-3,55E+03;-3,17E+03;-2,40E+03;-3,06E+03;-3,27E+03;-2,57E+03;-3,22E+03;-1,00E+04;-9,05E+03;-9,83E+03;3,72E+03;4,91E+03;3,98E+03;3,94E+03;5,02E+03;4,22E+03;3,47E+03;4,01E+03;3,55E+03;1,17E+04;1,38E+04;1,21E+04
;;   ;   ;   ;   ;   ;17.10.2019;22:00:00.186;235,3;237,81;236,68;235,71;238,28;237,2;235,86;238,32;237,34;0,0251;0,0251;0,0251;410,22;411,21;410,47;15,008;24,681;17,989;17,202;22,212;17,98;14,103;16,084;14,938;5,4973;13,935;7,3654;0,34;0,34;0,34;0,35;0,34;0,34;0,02;0,08;0,03;0,08;0,25;0,15;0,0376;0,1882;0,0753;235,8;237,93;237,05;0,1882;0,6024;0,3514;6,39;23,54;10,76;10,15;24,43;14,58;1,0598;4,2409;1,7777;15,455;18,396;16,513;1,6888;4,3998;2,4082;0,61;0,69;0,41;0,56;1,41E+03;4,84E+03;2,58E+03;2,76E+03;4,20E+03;2,95E+03;1,32E+03;2,67E+03;1,45E+03;5,68E+03;9,11E+03;6,99E+03;-3,52E+03;-2,58E+03;-3,27E+03;-3,07E+03;-2,50E+03;-2,98E+03;-3,21E+03;-2,48E+03;-3,17E+03;-9,77E+03;-8,74E+03;-9,41E+03;3,58E+03;5,66E+03;4,24E+03;4,11E+03;4,96E+03;4,26E+03;3,46E+03;3,71E+03;3,55E+03;1,18E+04;1,47E+04;1,25E+04
;;   ;   ;   ;   ;   ;17.10.2019;22:10:00.010;234,38;237,38;236,12;234,88;237,95;236,64;234,89;238,01;236,74;0,025;0,025;0,025;409,27;410,09;409,55;17,412;27,493;22,738;17,301;25,665;22,472;14,19;18,487;14,789;6,6974;15,534;11,148;0,35;0,35;0,34;                 ;                 ;                 ;0,02;0,09;0,06;0,05;0,24;0,13;0,0501;0,2002;0,1502;235,06;237,42;236,47;0,1126;0,5757;0,3004;8,97;23,12;17,72;6,95;27,33;23,26;1,465;4,6316;3,42;16,312;22,561;19,302;1,3668;5,7786;4,4907;0,74;0,8;0,45;0,65;2,38E+03;5,42E+03;3,92E+03;2,78E+03;5,00E+03;4,26E+03;1,39E+03;3,32E+03;1,57E+03;6,96E+03;1,31E+04;9,75E+03;-3,66E+03;-2,95E+03;-3,43E+03;-3,14E+03;-2,87E+03;-3,01E+03;-3,20E+03;-2,36E+03;-3,06E+03;-9,78E+03;-8,78E+03;-9,50E+03;4,12E+03;6,41E+03;5,31E+03;4,11E+03;5,93E+03;5,29E+03;3,42E+03;4,28E+03;3,50E+03;1,22E+04;1,72E+04;1,51E+04
;;   ;   ;   ;   ;   ;17.10.2019;22:20:00.096;234,77;237,25;236,24;235,38;237,83;236,84;235,41;237,79;236,79;0,025;0,025;0,025;409,58;410,25;409,69;18,054;38,3;26,515;20,173;28,845;24,479;14,835;18,614;15,722;7,6587;21,722;13,016;0,33;0,33;0,32;                 ;                 ;                 ;0,03;0,14;0,08;0,04;0,2;0,11;0,0626;0,3381;0,1753;235,27;237,46;236,59;0,0876;0,4758;0,2629;10,14;30,74;19,52;15,76;35,19;25,03;1,8492;7,6142;4,1894;17,349;25,282;21,461;3,0006;8,7083;5,3711;0,81;0,85;0,49;0,7;2,42E+03;8,28E+03;5,05E+03;3,70E+03;6,09E+03;4,90E+03;1,59E+03;2,77E+03;1,84E+03;7,88E+03;1,52E+04;1,18E+04;-3,50E+03;-3,39E+03;-3,44E+03;-3,03E+03;-2,50E+03;-2,94E+03;-3,36E+03;-3,03E+03;-3,15E+03;-9,78E+03;-8,98E+03;-9,53E+03;4,26E+03;9,00E+03;6,20E+03;4,78E+03;6,81E+03;5,77E+03;3,51E+03;4,39E+03;3,72E+03;1,31E+04;2,15E+04;1,69E+04
;;   ;   ;   ;   ;   ;17.10.2019;22:30:00.119;234,65;237,69;236,4;235,33;238,05;236,92;235,38;238,11;236,98;0,0251;0,0251;0,0251;409,71;410,43;410,12;26,176;40,158;29,151;23,741;28,282;24,26;15,266;17,639;15,705;8,5694;23,498;14,563;0,33;0,33;0,33;                 ;                 ;                 ;0,05;0,15;0,09;0,02;0,22;0,11;0,1127;0,3633;0,2129;235,32;237,85;236,73;0,0376;0,5261;0,2756;10,43;32,53;21,77;14,97;36,85;27,11;2,3409;8,2765;4,8362;21,085;25,54;22,208;3,3582;9,3195;6,0214;0,85;0,85;0,48;0,7;5,09E+03;8,76E+03;5,80E+03;4,77E+03;6,13E+03;4,89E+03;1,58E+03;3,14E+03;1,78E+03;1,15E+04;1,54E+04;1,25E+04;-3,50E+03;-2,71E+03;-3,45E+03;-3,00E+03;-2,32E+03;-2,93E+03;-3,23E+03;-2,53E+03;-3,20E+03;-9,69E+03;-8,81E+03;-9,57E+03;6,18E+03;9,44E+03;6,82E+03;5,63E+03;6,60E+03;5,75E+03;3,61E+03;4,11E+03;3,72E+03;1,66E+04;2,24E+04;1,78E+04
;;   ;   ;   ;   ;   ;17.10.2019;22:40:00.132;232,37;237,43;234,55;232,92;238,08;235,16;233,03;237,9;235,13;0,0249;0,0249;0,0249;406,68;407,4;406,7;25,871;30,419;26,456;23,283;32,218;27,539;15,658;19,111;18,147;7,9134;16,165;10,777;0,35;0,34;0,34;                 ;                 ;                 ;0,04;0,09;0,06;0,04;0,19;0,12;0,087;0,2238;0,1368;232,88;237,68;234,91;0,0995;0,4476;0,286;8,73;20,2;13,98;14,4;24,71;19,27;1,9921;5,1426;3,294;21,333;25,913;23,571;3,3146;5,6322;4,5418;0,82;0,88;0,66;0,77;4,95E+03;6,31E+03;5,12E+03;4,61E+03;6,82E+03;5,67E+03;1,79E+03;3,10E+03;2,81E+03;1,17E+04;1,59E+04;1,36E+04;-3,51E+03;-2,85E+03;-3,44E+03;-3,03E+03;-2,82E+03;-2,92E+03;-3,23E+03;-3,07E+03;-3,13E+03;-9,73E+03;-8,87E+03;-9,49E+03;6,04E+03;6,96E+03;6,20E+03;5,50E+03;7,46E+03;6,43E+03;3,71E+03;4,48E+03;4,27E+03;1,65E+04;1,99E+04;1,77E+04
;;   ;   ;   ;   ;   ;17.10.2019;22:50:00.027;232,24;235,26;234,11;232,89;236,22;234,88;232,98;236,01;234,8;0,0248;0,0248;0,0248;405,85;406,96;406,2;27,535;40,649;35,809;22,647;31,377;27,815;17,433;24,639;20,666;9,101;18,686;14,712;0,35;0,34;0,34;                 ;                 ;                 ;0,05;0,13;0,1;0,08;0,28;0,17;0,1242;0,2981;0,2236;233,1;235,55;234,57;0,1739;0,6458;0,3974;9,27;23,12;18,14;13,65;25,84;21,23;2,6462;6,4288;5,0046;24,687;29,629;27,591;3,919;7,059;5,8569;0,91;0,88;0,75;0,8;5,44E+03;8,69E+03;7,58E+03;4,44E+03;6,62E+03;5,71E+03;2,58E+03;5,07E+03;3,62E+03;1,46E+04;1,86E+04;1,69E+04;-3,45E+03;-3,36E+03;-3,41E+03;-3,00E+03;-2,84E+03;-2,93E+03;-3,16E+03;-2,41E+03;-3,13E+03;-9,57E+03;-8,74E+03;-9,47E+03;6,46E+03;9,37E+03;8,35E+03;5,34E+03;7,27E+03;6,48E+03;4,08E+03;5,65E+03;4,84E+03;1,89E+04;2,28E+04;2,11E+04
;;   ;   ;   ;   ;   ;17.10.2019;23:00:00.192;233;236,1;234,94;234,19;236,8;235,78;233,92;236,79;235,56;0,0249;0,0249;0,0249;407,33;408,62;407,39;30,792;40,162;32,403;22,633;28,791;23,442;20,254;40,008;25,143;6,8873;18,093;10,778;0,33;0,33;0,33;                 ;                 ;                 ;0,04;0,12;0,07;0,11;0,3;0,22;0,0873;0,2744;0,1746;233,79;236,39;235,39;0,2494;0,7108;0,5113;7,08;21,09;13,44;2,7;22,89;14,2;1,8766;6,2315;3,5803;24,569;30,771;26,644;0,81877;6,4362;3,7825;0,89;0,83;0,83;0,82;6,34E+03;8,68E+03;6,73E+03;4,45E+03;6,00E+03;4,61E+03;3,52E+03;8,74E+03;4,81E+03;1,44E+04;1,98E+04;1,62E+04;-3,51E+03;-2,93E+03;-3,45E+03;-3,04E+03;-2,31E+03;-2,97E+03;-3,19E+03;-2,47E+03;-3,11E+03;-9,73E+03;-8,50E+03;-9,53E+03;7,22E+03;9,35E+03;7,60E+03;5,36E+03;6,53E+03;5,53E+03;4,76E+03;9,11E+03;5,81E+03;1,83E+04;2,34E+04;1,97E+04
;;   ;   ;   ;   ;   ;17.10.2019;23:10:00.026;233,68;236,4;235,29;234,46;237,25;236,14;233,96;236,8;235,69;0,025;0,025;0,025;408;409,27;407,5;28,891;35,155;30,179;19,636;24,613;23,211;27,047;41,7;34,979;6,1673;15,922;12,127;0,34;0,33;0,33;                 ;                 ;                 ;0,04;0,11;0,08;0,16;0,34;0,26;0,0999;0,2623;0,1999;234,2;236,6;235,66;0,3747;0,8119;0,6245;7,4;18,75;15,01;5,31;17,56;12,25;1,9739;5,8504;4,3831;25,111;32,271;29,198;1,4088;5,6392;3,5762;0,88;0,83;0,93;0,85;5,94E+03;7,43E+03;6,28E+03;3,53E+03;4,81E+03;4,56E+03;5,61E+03;9,02E+03;7,61E+03;1,52E+04;2,11E+04;1,84E+04;-3,29E+03;-2,73E+03;-3,24E+03;-3,02E+03;-2,43E+03;-2,95E+03;-3,03E+03;-2,89E+03;-2,96E+03;-9,31E+03;-8,55E+03;-9,14E+03;6,80E+03;7,97E+03;7,10E+03;4,65E+03;5,69E+03;5,47E+03;6,38E+03;9,50E+03;8,19E+03;1,86E+04;2,42E+04;2,16E+04
;;   ;   ;   ;   ;   ;17.10.2019;23:20:00.000;234,1;236,65;235,43;234,93;237,56;236,4;234,62;237,18;235,96;0,025;0,025;0,025;408,28;409,66;408,01;28,545;35,649;31,404;19,718;25,154;20,21;24,738;37,04;26,967;5,0949;16,987;11,15;0,34;0,33;0,33;                 ;                 ;                 ;0,03;0,11;0,08;0,2;0,32;0,25;0,0625;0,2751;0,1875;234,63;237,01;235,9;0,4751;0,7502;0,6001;4,4;20,08;15,04;9,16;20,05;13,2;1,1666;5,9066;3,9023;24,597;29,417;25,953;2,3988;5,3776;3,4264;0,88;0,78;0,86;0,81;5,76E+03;7,78E+03;6,47E+03;3,61E+03;5,14E+03;3,71E+03;4,92E+03;7,74E+03;5,49E+03;1,46E+04;1,84E+04;1,57E+04;-3,61E+03;-2,68E+03;-3,48E+03;-3,00E+03;-2,44E+03;-2,93E+03;-3,19E+03;-2,99E+03;-3,12E+03;-9,75E+03;-8,76E+03;-9,53E+03;6,72E+03;8,26E+03;7,38E+03;4,67E+03;5,73E+03;4,78E+03;5,84E+03;8,40E+03;6,35E+03;1,80E+04;2,25E+04;1,93E+04
;;   ;   ;   ;   ;   ;17.10.2019;23:30:00.127;234,19;237,33;235,98;235,07;238,3;236,9;234,43;237,6;236,24;0,0251;0,0251;0,0251;409,31;410,48;408,43;17,755;32,507;22,412;14,051;21,234;15,801;24,691;31,185;28,004;8,2077;20,11;15,444;0,34;0,34;0,33;                 ;                 ;                 ;0,06;0,14;0,11;0,21;0,36;0,29;0,1378;0,3257;0,2506;234,75;237,48;236,33;0,5011;0,8644;0,689;11,55;37,01;26,49;9,83;30,78;21,53;2,8582;7,3624;5,6371;19,427;25,694;21,275;2,4852;6,1242;4,5815;0,73;0,53;0,88;0,67;2,34E+03;6,75E+03;3,82E+03;1,42E+03;3,82E+03;1,96E+03;4,91E+03;6,63E+03;5,78E+03;9,94E+03;1,55E+04;1,16E+04;-3,51E+03;-3,33E+03;-3,43E+03;-3,08E+03;-2,92E+03;-2,99E+03;-3,15E+03;-3,03E+03;-3,11E+03;-9,67E+03;-9,34E+03;-9,52E+03;4,19E+03;7,63E+03;5,22E+03;3,35E+03;4,89E+03;3,70E+03;5,83E+03;7,36E+03;6,60E+03;1,56E+04;1,93E+04;1,72E+04
;;   ;   ;   ;   ;   ;17.10.2019;23:40:00.095;235,2;237,72;236,58;235,99;238,47;237,38;235,46;238,11;236,99;0,0251;0,0251;0,0251;410,17;411,43;409,79;17,407;26,28;21,135;14,025;15,018;14,392;16,686;32,173;23,024;8,6829;21,055;13,751;0,3;0,3;0,3;                 ;                 ;                 ;0,06;0,15;0,09;0,17;0,35;0,25;0,1507;0,3516;0,226;235,77;237,87;236,94;0,4018;0,8287;0,5902;17,2;38,6;26,66;15,14;32,68;22,95;3,0164;7,7589;4,9605;17,301;22,468;18,606;2,7974;6,5767;4,2693;0,7;0,44;0,77;0,6;2,24E+03;5,15E+03;3,50E+03;1,43E+03;1,60E+03;1,49E+03;2,38E+03;6,91E+03;4,07E+03;7,77E+03;1,31E+04;9,06E+03;-3,49E+03;-2,94E+03;-3,44E+03;-3,07E+03;-2,94E+03;-3,00E+03;-3,16E+03;-2,50E+03;-3,13E+03;-9,67E+03;-8,90E+03;-9,56E+03;4,14E+03;5,95E+03;4,97E+03;3,35E+03;3,51E+03;3,42E+03;3,95E+03;7,61E+03;5,27E+03;1,33E+04;1,90E+04;1,51E+04
;;   ;   ;   ;   ;   ;17.10.2019;23:50:00.191;235,22;237,95;236,62;236,12;238,98;237,46;235,74;238,58;237,15;0,0251;0,0251;0,0251;410,31;411,45;410,11;16,441;28,679;22,661;13,735;19,716;15,383;15,647;19,268;16,687;3,5659;15,427;9,8958;0,34;0,34;0,34;                 ;                 ;                 ;0,01;0,11;0,07;0,15;0,29;0,21;0,0126;0,2511;0,1632;235,85;238,33;237,05;0,3516;0,6781;0,5023;1,25;28,88;19,15;2,9;29,3;19,49;0,20831;5,4915;3,3934;15,806;19,839;17,722;0,48228;5,5694;3,4538;0,73;0,54;0,6;0,6;1,90E+03;5,75E+03;3,81E+03;1,37E+03;3,67E+03;1,98E+03;2,08E+03;2,99E+03;2,38E+03;6,24E+03;1,03E+04;8,17E+03;-3,49E+03;-2,83E+03;-3,43E+03;-3,08E+03;-2,42E+03;-2,97E+03;-3,17E+03;-3,04E+03;-3,11E+03;-9,68E+03;-8,93E+03;-9,50E+03;3,88E+03;6,72E+03;5,25E+03;3,28E+03;4,45E+03;3,65E+03;3,72E+03;4,36E+03;3,95E+03;1,15E+04;1,63E+04;1,37E+04
;;   ;   ;   ;   ;   ;18.10.2019;00:00:00.150;234,96;237,99;236,77;235,66;238,55;237,48;235,42;238,46;237,27;0,0251;0,0251;0,0251;410,67;411,5;410,24;16,529;20,625;17,271;13,357;26,985;18,336;15,3;20,556;15,836;3,6608;12,92;6,0952;0,32;0,32;0,32;0,34;0,33;0,33;0;0,07;0,03;0,12;0,26;0,18;0,0126;0,1758;0,0754;235,42;238,18;237,15;0,2888;0,6154;0,427;1,07;23,07;10,25;3,37;27,25;13,05;0,17542;4,4448;1,7204;15,629;19,284;16,789;0,55591;5,2478;2,1907;0,54;0,69;0,57;0,59;1,94E+03;3,99E+03;2,21E+03;1,16E+03;5,62E+03;2,97E+03;2,06E+03;4,08E+03;2,15E+03;6,21E+03;9,98E+03;7,34E+03;-3,44E+03;-2,55E+03;-3,39E+03;-3,01E+03;-2,39E+03;-2,93E+03;-3,11E+03;-2,42E+03;-3,03E+03;-9,49E+03;-8,41E+03;-9,35E+03;3,89E+03;4,77E+03;4,09E+03;3,18E+03;6,38E+03;4,29E+03;3,65E+03;4,78E+03;3,76E+03;1,14E+04;1,56E+04;1,24E+04
;;   ;   ;   ;   ;   ;18.10.2019;00:10:00.129;235,38;238,56;237,08;236,28;239,59;237,92;235,97;239,11;237,54;0,0252;0,0252;0,0252;411,15;412,27;410,75;16,946;22,724;17,908;13,103;14,042;13,54;15,389;18,76;15,729;6,2646;13,04;7,2875;0,31;0,31;0,31;                 ;                 ;                 ;0,04;0,08;0,05;0,15;0,3;0,23;0,1007;0,1887;0,1132;235,92;238,94;237,48;0,3649;0,7172;0,541;12,42;24,86;15,07;4,53;23,04;9,48;1,9002;4,0328;2,3177;14,963;16,223;15,376;0,69283;3,6722;1,4571;0,59;0,36;0,6;0,51;2,08E+03;4,00E+03;2,50E+03;1,03E+03;1,31E+03;1,15E+03;2,11E+03;3,34E+03;2,24E+03;5,38E+03;7,56E+03;5,89E+03;-3,44E+03;-2,82E+03;-3,36E+03;-2,99E+03;-2,85E+03;-2,92E+03;-2,97E+03;-2,42E+03;-2,94E+03;-9,36E+03;-8,71E+03;-9,22E+03;4,02E+03;4,95E+03;4,24E+03;3,14E+03;3,31E+03;3,22E+03;3,65E+03;4,18E+03;3,74E+03;1,13E+04;1,30E+04;1,17E+04
;;   ;   ;   ;   ;   ;18.10.2019;00:20:00.121;235,82;238,58;237,49;236,74;239,58;238,4;236,44;239,18;238,05;0,0252;0,0252;0,0252;411,89;413,14;411,55;16,821;21,973;17,809;13,205;15,576;13,583;15,289;18,859;15,995;4,6835;11,292;6,8744;0,34;0,34;0,34;                 ;                 ;                 ;0,02;0,08;0,04;0,17;0,31;0,24;0,0378;0,1765;0,1009;236,34;239,03;237,95;0,3909;0,7313;0,5674;5,22;24,97;13,74;6,66;22,3;12,69;0,83825;3,9076;2,1171;14,942;16,555;15,405;1,0609;3,642;1,9548;0,64;0,36;0,59;0,52;2,37E+03;4,00E+03;2,70E+03;1,03E+03;2,54E+03;1,17E+03;2,07E+03;3,68E+03;2,23E+03;5,61E+03;7,71E+03;6,10E+03;-3,22E+03;-2,60E+03;-3,16E+03;-3,01E+03;-2,33E+03;-2,93E+03;-3,08E+03;-2,38E+03;-3,04E+03;-9,29E+03;-8,45E+03;-9,13E+03;4,00E+03;5,16E+03;4,22E+03;3,15E+03;3,56E+03;3,24E+03;3,65E+03;4,42E+03;3,81E+03;1,12E+04;1,31E+04;1,17E+04
;;   ;   ;   ;   ;   ;18.10.2019;00:30:00.115;234,12;238,89;236,97;235,07;240,03;237,94;234,62;239,51;237,5;0,0252;0,0252;0,0252;411,01;412,28;410,63;16,633;22,55;20,542;12,895;13,971;13,504;15,397;24,898;16,625;5,8032;15,388;9,6436;0,35;0,34;0,34;                 ;                 ;                 ;0,04;0,11;0,07;0,17;0,33;0,25;0,0881;0,2517;0,151;234,7;239,28;237,43;0,4026;0,7927;0,5914;11,55;32,09;20,22;5,47;25,34;18,28;1,7477;5,6368;3,3062;14,851;17,686;16,35;0,82902;4,4506;2,9886;0,69;0,36;0,6;0,53;1,97E+03;3,99E+03;3,35E+03;9,08E+02;1,28E+03;1,14E+03;2,07E+03;5,01E+03;2,35E+03;5,09E+03;8,47E+03;6,84E+03;-3,47E+03;-2,83E+03;-3,40E+03;-3,00E+03;-2,83E+03;-2,92E+03;-3,12E+03;-2,51E+03;-3,06E+03;-9,57E+03;-8,74E+03;-9,38E+03;3,94E+03;5,31E+03;4,84E+03;3,05E+03;3,32E+03;3,21E+03;3,68E+03;5,86E+03;3,91E+03;1,11E+04;1,50E+04;1,28E+04
;;   ;   ;   ;   ;   ;18.10.2019;00:40:00.043;232,26;235,96;234,28;232,95;236,93;235,11;232,47;236,15;234,47;0,0249;0,0249;0,0249;406,38;407,48;405,27;16,882;18,215;17,564;12,655;20,209;14,726;24,429;36,239;30,469;14,286;25,098;18,913;0,34;0,34;0,33;                 ;                 ;                 ;0,1;0,17;0,13;0,26;0,38;0,32;0,2363;0,398;0,3109;232,75;236,25;234,58;0,6094;0,8954;0,7462;29,64;46,48;35,42;20,83;40,05;29,63;5,2889;9,297;7,0386;17,4;23,035;19,87;4,2304;8,0085;5,8883;0,58;0,49;0,9;0,61;2,12E+03;2,51E+03;2,37E+03;8,81E+02;3,79E+03;1,69E+03;4,90E+03;7,92E+03;6,42E+03;8,15E+03;1,38E+04;1,05E+04;-3,34E+03;-3,26E+03;-3,30E+03;-2,96E+03;-2,15E+03;-2,86E+03;-3,01E+03;-2,91E+03;-2,96E+03;-9,27E+03;-8,35E+03;-9,10E+03;3,95E+03;4,23E+03;4,11E+03;3,02E+03;4,53E+03;3,44E+03;5,74E+03;8,47E+03;7,09E+03;1,46E+04;2,01E+04;1,72E+04
;;   ;   ;   ;   ;   ;18.10.2019;00:50:00.042;231,85;234,95;233,54;232,71;235,63;234,31;232,14;235,13;233,75;0,0248;0,0248;0,0248;405,11;406,12;403,97;16,643;18,14;17,208;15,547;16,997;16,5;30,594;36,27;31,239;16,907;24,042;18,114;0,34;0,34;0,34;                 ;                 ;                 ;0,12;0,16;0,12;0,25;0,37;0,31;0,2727;0,3842;0,2851;232,42;235,15;233,82;0,5949;0,8676;0,7189;30,46;40,73;32,53;24,51;35,75;26,59;6,3493;8,8499;6,77;20,301;21,731;20,812;5,1151;7,7684;5,5335;0,55;0,67;0,91;0,65;1,99E+03;2,51E+03;2,20E+03;2,35E+03;2,70E+03;2,60E+03;6,50E+03;8,05E+03;6,67E+03;1,10E+04;1,27E+04;1,15E+04;-3,34E+03;-3,24E+03;-3,31E+03;-2,90E+03;-2,71E+03;-2,80E+03;-2,96E+03;-2,26E+03;-2,92E+03;-9,14E+03;-8,38E+03;-9,01E+03;3,88E+03;4,20E+03;4,02E+03;3,68E+03;3,96E+03;3,87E+03;7,13E+03;8,37E+03;7,30E+03;1,72E+04;1,99E+04;1,75E+04
;;   ;   ;   ;   ;   ;18.10.2019;01:00:00.091;231,43;234,7;233,62;232,24;235,49;234,39;231,55;234,92;233,76;0,0248;0,0248;0,0248;405,16;406,14;404,21;16,779;31,174;21,462;15,721;16,789;16,358;30,354;38,01;31,024;12,787;23,209;16,229;0,35;0,35;0,34;                 ;                 ;                 ;0,09;0,16;0,11;0,23;0,34;0,28;0,2231;0,3719;0,2603;231,86;234,81;233,88;0,5454;0,7933;0,6569;19,17;34,51;27,11;19,05;28,01;21,7;4,7214;8,4336;6,052;20,344;25,036;22,325;4,3688;6,8443;4,8444;0,73;0,65;0,92;0,72;2,04E+03;6,53E+03;3,66E+03;2,36E+03;2,60E+03;2,50E+03;6,48E+03;8,40E+03;6,65E+03;1,11E+04;1,56E+04;1,28E+04;-3,34E+03;-2,18E+03;-3,28E+03;-2,91E+03;-2,76E+03;-2,84E+03;-2,95E+03;-2,29E+03;-2,86E+03;-9,15E+03;-7,94E+03;-8,97E+03;3,92E+03;6,93E+03;4,98E+03;3,70E+03;3,92E+03;3,83E+03;7,06E+03;8,72E+03;7,25E+03;1,73E+04;2,10E+04;1,79E+04
;;   ;   ;   ;   ;   ;18.10.2019;01:10:00.079;231,89;235,59;234,22;232,73;236,1;234,9;232,11;235,57;234,28;0,0248;0,0248;0,0248;406,25;407;405,07;15,2;22,773;19,304;15,062;21,462;17,693;30,373;35,661;31,186;14,78;22,431;18,104;0,34;0,34;0,34;                 ;                 ;                 ;0,1;0,15;0,12;0,23;0,34;0,28;0,2484;0,3602;0,2857;232,41;235,59;234,43;0,5341;0,8074;0,6583;25,07;42,79;31,11;19,24;35,3;25,3;5,666;8,3456;6,7566;19;23,782;21,717;4,3557;6,8807;5,4941;0,6;0,72;0,92;0,68;9,90E+02;4,06E+03;2,67E+03;2,20E+03;4,10E+03;2,96E+03;6,48E+03;7,88E+03;6,73E+03;9,85E+03;1,45E+04;1,24E+04;-3,47E+03;-2,85E+03;-3,35E+03;-2,89E+03;-2,67E+03;-2,78E+03;-2,92E+03;-2,26E+03;-2,80E+03;-9,07E+03;-8,34E+03;-8,90E+03;3,60E+03;5,27E+03;4,46E+03;3,55E+03;5,03E+03;4,13E+03;7,06E+03;8,22E+03;7,31E+03;1,72E+04;2,01E+04;1,81E+04
;;   ;   ;   ;   ;   ;18.10.2019;01:20:00.037;233,12;235,7;234,65;233,58;236,28;235,18;232,99;235,6;234,56;0,0249;0,0249;0,0249;407,05;407,44;405,54;15,21;18,695;15,89;14,954;21,361;17,719;30,308;35,602;30,928;16,71;23,875;20,5;0,35;0,34;0,34;                 ;                 ;                 ;0,11;0,16;0,14;0,21;0,37;0,29;0,2736;0,373;0,3233;233,49;235,74;234,76;0,4974;0,8704;0,6715;28,97;42,41;38,12;20,84;34,34;30,91;6,2988;8,7251;7,6755;18,876;22,786;20,132;4,5429;6,7802;6,2228;0,31;0,74;0,91;0,6;8,96E+02;2,50E+03;1,15E+03;2,12E+03;4,18E+03;3,06E+03;6,50E+03;7,95E+03;6,63E+03;9,68E+03;1,36E+04;1,08E+04;-3,55E+03;-3,40E+03;-3,47E+03;-2,78E+03;-2,22E+03;-2,74E+03;-2,94E+03;-2,18E+03;-2,91E+03;-9,21E+03;-8,32E+03;-9,11E+03;3,59E+03;4,32E+03;3,72E+03;3,52E+03;4,78E+03;4,16E+03;7,13E+03;8,26E+03;7,25E+03;1,74E+04;1,99E+04;1,79E+04
;;   ;   ;   ;   ;   ;18.10.2019;01:30:00.131;233,18;236,04;234,77;233,64;236,75;235,38;233;236,09;234,77;0,0249;0,0249;0,0249;407,3;407,81;405,84;14,445;21,86;15,618;17,987;22,796;18,256;30,416;36,239;31,055;11,437;24,908;19,182;0,35;0,34;0,34;                 ;                 ;                 ;0,09;0,16;0,13;0,24;0,37;0,29;0,1991;0,3858;0,3112;233,49;236,1;234,93;0,5476;0,8837;0,6845;20,57;43,31;35,06;15,9;40,49;29,12;4,7403;9,1511;7,2001;19,856;23,048;20,541;3,6277;8,5549;5,9813;0,4;0,77;0,91;0,64;1,06E+03;3,82E+03;1,46E+03;3,21E+03;4,83E+03;3,30E+03;6,52E+03;8,05E+03;6,67E+03;1,09E+04;1,38E+04;1,14E+04;-3,50E+03;-2,64E+03;-3,26E+03;-2,73E+03;-2,00E+03;-2,69E+03;-2,94E+03;-2,29E+03;-2,91E+03;-9,15E+03;-8,11E+03;-8,85E+03;3,39E+03;4,87E+03;3,65E+03;4,23E+03;5,26E+03;4,30E+03;7,15E+03;8,39E+03;7,29E+03;1,70E+04;2,00E+04;1,78E+04
;;   ;   ;   ;   ;   ;18.10.2019;01:40:00.134;233,71;236,37;235,25;234,04;236,86;235,84;233,52;236,19;235,23;0,0249;0,0249;0,0249;408,17;408,6;406,59;14,444;15,769;15,175;18,141;19,031;18,739;30,358;32,221;31,231;14,925;21,759;20,665;0,31;0,31;0,3;                 ;                 ;                 ;0,11;0,15;0,14;0,22;0,38;0,3;0,2494;0,3492;0,3242;234,01;236,37;235,4;0,5238;0,8854;0,7108;28,39;39,44;38,13;27,6;33,3;31,92;5,9179;8,1098;7,744;19,953;20,849;20,307;5,7536;6,8078;6,4823;0,28;0,77;0,92;0,61;9,20E+02;2,03E+03;9,95E+02;3,28E+03;3,49E+03;3,42E+03;6,48E+03;6,97E+03;6,72E+03;1,08E+04;1,21E+04;1,11E+04;-3,49E+03;-2,75E+03;-3,39E+03;-2,78E+03;-2,66E+03;-2,73E+03;-2,94E+03;-2,89E+03;-2,92E+03;-9,16E+03;-8,40E+03;-9,02E+03;3,39E+03;3,67E+03;3,57E+03;4,29E+03;4,48E+03;4,42E+03;7,12E+03;7,57E+03;7,35E+03;1,72E+04;1,87E+04;1,82E+04
;;   ;   ;   ;   ;   ;18.10.2019;01:50:00.039;233,69;236,39;235,32;234,2;236,93;235,9;233,72;236,34;235,3;0,0249;0,0249;0,0249;408,24;408,72;406,75;14,999;15,847;15,467;17,773;22,309;18,141;30,201;35,475;30,742;14,578;25,03;20,414;0,32;0,32;0,32;                 ;                 ;                 ;0,1;0,15;0,14;0,24;0,37;0,29;0,237;0,3493;0,3243;234;236,39;235,47;0,5613;0,8732;0,6861;26,94;40,12;38,08;25,95;33,18;31,35;5,5855;8,4633;7,6286;19,798;21,096;20,031;5,3809;6,7364;6,2785;0,28;0,75;0,91;0,6;9,67E+02;2,26E+03;1,02E+03;3,11E+03;4,78E+03;3,21E+03;6,46E+03;6,92E+03;6,59E+03;1,06E+04;1,23E+04;1,08E+04;-3,49E+03;-2,77E+03;-3,44E+03;-2,79E+03;-2,04E+03;-2,75E+03;-2,96E+03;-2,90E+03;-2,93E+03;-9,20E+03;-8,41E+03;-9,11E+03;3,54E+03;3,69E+03;3,64E+03;4,20E+03;5,25E+03;4,28E+03;7,10E+03;7,56E+03;7,23E+03;1,69E+04;1,91E+04;1,79E+04
;;   ;   ;   ;   ;   ;18.10.2019;02:00:00.100;233,62;236,91;235,61;234,25;237,68;236,22;233,79;236,93;235,65;0,025;0,025;0,025;408,76;409,33;407,29;15,285;15,785;15,466;17,984;22,161;18,189;30,162;38,814;31,063;19,711;28,162;20,76;0,33;0,33;0,33;0,34;0,33;0,33;0,13;0,19;0,14;0,25;0,36;0,3;0,3123;0,4497;0,3248;234,17;237,03;235,78;0,5747;0,8495;0,6996;37,01;47,67;38,61;27,04;43,2;32,1;7,3942;10,444;7,7638;19,836;21,912;20,109;5,6493;9,466;6,456;0,28;0,76;0,92;0,61;9,15E+02;1,10E+03;1,01E+03;3,20E+03;4,34E+03;3,25E+03;6,43E+03;8,75E+03;6,72E+03;1,07E+04;1,30E+04;1,10E+04;-3,50E+03;-3,37E+03;-3,45E+03;-2,87E+03;-2,28E+03;-2,74E+03;-2,96E+03;-2,27E+03;-2,86E+03;-9,18E+03;-8,41E+03;-9,03E+03;3,58E+03;3,69E+03;3,64E+03;4,24E+03;4,94E+03;4,30E+03;7,07E+03;9,06E+03;7,32E+03;1,75E+04;2,17E+04;1,81E+04
;;   ;   ;   ;   ;   ;18.10.2019;02:10:00.110;234,48;237,17;236,16;235,1;237,82;236,76;234,43;237,26;236,12;0,025;0,025;0,025;409,76;410,16;408,18;14,681;17,28;16,054;18,237;23,165;20,205;30,963;37,052;31,911;15,401;26,339;20,035;0,34;0,33;0,33;                 ;                 ;                 ;0,11;0,18;0,13;0,24;0,36;0,3;0,2504;0,4131;0,3129;234,93;237,19;236,31;0,5758;0,8512;0,701;28,35;45,41;34,98;23,74;41,63;29,17;5,9809;9,7442;7,5108;20,032;23,127;21,474;5,3736;8,9334;6,2647;0,38;0,81;0,92;0,66;8,99E+02;2,23E+03;1,42E+03;3,30E+03;4,65E+03;3,86E+03;6,73E+03;8,36E+03;6,96E+03;1,09E+04;1,38E+04;1,22E+04;-3,50E+03;-2,81E+03;-3,43E+03;-2,82E+03;-2,27E+03;-2,71E+03;-2,94E+03;-2,15E+03;-2,84E+03;-9,13E+03;-8,21E+03;-8,97E+03;3,56E+03;4,03E+03;3,79E+03;4,33E+03;5,24E+03;4,77E+03;7,30E+03;8,64E+03;7,53E+03;1,74E+04;2,09E+04;1,87E+04
;;   ;   ;   ;   ;   ;18.10.2019;02:20:00.035;234,48;237,29;236,35;235,07;237,64;236,78;234,57;237,2;236,28;0,025;0,025;0,025;409,99;410,24;408,51;14,682;17,726;15,802;21,482;25,85;22,007;30,735;32,423;31,537;15,333;23,611;20,562;0,31;0,31;0,31;                 ;                 ;                 ;0,11;0,15;0,14;0,22;0,31;0,26;0,2629;0,3506;0,3255;234,77;237,2;236,45;0,5259;0,7387;0,626;28,41;38,64;35,57;23,29;32,56;29,86;6,3221;8,4922;7,7144;21,07;22,816;21,691;5,3019;7,0099;6,4765;0,3;0,85;0,92;0,65;8,65E+02;1,92E+03;1,13E+03;4,26E+03;5,34E+03;4,41E+03;6,63E+03;7,06E+03;6,84E+03;1,18E+04;1,33E+04;1,24E+04;-3,64E+03;-2,96E+03;-3,50E+03;-2,76E+03;-2,33E+03;-2,72E+03;-2,96E+03;-2,89E+03;-2,93E+03;-9,32E+03;-8,58E+03;-9,13E+03;3,51E+03;4,14E+03;3,73E+03;5,08E+03;5,86E+03;5,21E+03;7,26E+03;7,66E+03;7,45E+03;1,82E+04;1,97E+04;1,90E+04
;;   ;   ;   ;   ;   ;18.10.2019;02:30:00.012;234,57;236,99;236,02;235,14;237,52;236,5;234,55;236,99;236;0,025;0,025;0,025;409,45;409,72;408,02;14,249;18,475;16,096;18,857;25,03;22,276;30,636;37,158;31,405;13,585;26,11;19,347;0,31;0,31;0,3;                 ;                 ;                 ;0,1;0,17;0,13;0,19;0,31;0,26;0,2376;0,4001;0,3001;234,91;237,02;236,14;0,4377;0,7378;0,6127;23,45;44,22;32,82;18,92;41,2;27,57;5,5682;9,4977;7,2386;20,226;24,408;22,054;4,5385;8,849;6,0796;0,4;0,84;0,92;0,67;8,70E+02;2,62E+03;1,50E+03;3,52E+03;5,22E+03;4,42E+03;6,63E+03;8,22E+03;6,78E+03;1,11E+04;1,48E+04;1,27E+04;-3,63E+03;-2,58E+03;-3,36E+03;-2,75E+03;-2,16E+03;-2,70E+03;-2,98E+03;-2,24E+03;-2,95E+03;-9,32E+03;-8,18E+03;-9,00E+03;3,40E+03;4,30E+03;3,78E+03;4,47E+03;5,90E+03;5,23E+03;7,27E+03;8,54E+03;7,41E+03;1,76E+04;2,06E+04;1,88E+04
;;   ;   ;   ;   ;   ;18.10.2019;02:40:00.114;233,95;236,76;235,37;234,67;237,38;236,03;234,11;236,79;235,46;0,025;0,025;0,025;408,28;408,98;407,06;16,833;21,777;17,86;17,682;19,183;18,245;30,785;35,831;31,511;11,259;21,827;16,652;0,34;0,33;0,33;                 ;                 ;                 ;0,09;0,15;0,11;0,19;0,37;0,28;0,2247;0,3495;0,2621;234,41;236,87;235,58;0,4618;0,8613;0,6491;22,65;35,06;28,41;19,97;29,07;22,59;5,1058;8,0475;6,2223;21,485;22,953;21,901;4,5022;6,6718;4,9462;0,61;0,76;0,92;0,71;2,44E+03;3,41E+03;2,58E+03;3,10E+03;3,58E+03;3,28E+03;6,61E+03;8,00E+03;6,80E+03;1,23E+04;1,39E+04;1,27E+04;-3,39E+03;-2,96E+03;-3,26E+03;-2,76E+03;-2,67E+03;-2,72E+03;-2,96E+03;-2,37E+03;-2,93E+03;-9,05E+03;-8,42E+03;-8,89E+03;4,09E+03;4,60E+03;4,20E+03;4,17E+03;4,53E+03;4,31E+03;7,24E+03;8,36E+03;7,42E+03;1,74E+04;2,00E+04;1,79E+04
;;   ;   ;   ;   ;   ;18.10.2019;02:50:00.065;234,12;236,57;235,4;234,62;237,23;236,05;234,24;236,75;235,53;0,025;0,025;0,025;408,26;409,07;407,2;16,087;21,04;18,035;17,704;21,117;17,886;30,974;36,912;31,571;13,571;23,117;16,735;0,31;0,31;0,3;                 ;                 ;                 ;0,09;0,15;0,11;0,2;0,34;0,27;0,2247;0,3496;0,2622;234,51;236,66;235,62;0,4744;0,799;0,6367;23,13;37,4;28,68;17,63;34,3;23,67;5,182;8,271;6,2567;20,907;23,29;21,817;4,0172;7,5849;5,164;0,62;0,75;0,92;0,71;1,91E+03;3,68E+03;2,63E+03;3,10E+03;4,37E+03;3,17E+03;6,67E+03;8,08E+03;6,82E+03;1,18E+04;1,40E+04;1,26E+04;-3,39E+03;-2,52E+03;-3,19E+03;-2,78E+03;-2,13E+03;-2,73E+03;-2,95E+03;-2,31E+03;-2,92E+03;-9,01E+03;-8,16E+03;-8,82E+03;3,80E+03;4,89E+03;4,22E+03;4,18E+03;4,90E+03;4,22E+03;7,28E+03;8,42E+03;7,44E+03;1,74E+04;1,98E+04;1,79E+04
;;   ;   ;   ;   ;   ;18.10.2019;03:00:00.121;233,86;236,39;235,19;234,37;236,89;235,7;233,82;236,41;235,15;0,0249;0,0249;0,0249;407,82;408,43;406,67;16,116;21,054;17,305;14,701;18,024;16,555;30,432;38,536;31,473;14,971;23,158;19,1;0,31;0,31;0,3;                 ;                 ;                 ;0,1;0,15;0,13;0,18;0,32;0,25;0,2493;0,349;0,3116;234,24;236,46;235,31;0,4238;0,7354;0,5983;24,78;39,05;34,32;17,63;31,2;27,24;5,6371;8,174;7,1413;19,527;24,404;20,809;4,0141;6,5015;5,6677;0,53;0,69;0,92;0,65;1,84E+03;3,49E+03;2,14E+03;2,11E+03;3,31E+03;2,69E+03;6,56E+03;8,39E+03;6,83E+03;1,05E+04;1,50E+04;1,17E+04;-3,40E+03;-2,80E+03;-3,36E+03;-2,75E+03;-2,23E+03;-2,72E+03;-2,92E+03;-2,34E+03;-2,80E+03;-9,00E+03;-8,28E+03;-8,87E+03;3,85E+03;4,89E+03;4,05E+03;3,47E+03;4,24E+03;3,89E+03;7,15E+03;8,76E+03;7,40E+03;1,73E+04;2,08E+04;1,79E+04
;;   ;   ;   ;   ;   ;18.10.2019;03:10:00.195;233,16;236,04;234,89;233,7;236,65;235,44;233,06;236,05;234,89;0,0249;0,0249;0,0249;407,29;408,02;406,17;16,347;17,713;16,559;14,864;15,213;15,052;30,103;31,84;30,754;15,081;20,506;19,518;0,32;0,31;0,31;                 ;                 ;                 ;0,11;0,14;0,13;0,21;0,31;0,27;0,249;0,3238;0,3113;233,52;236,09;235,04;0,4981;0,7347;0,6226;28,3;38,12;36,88;27,62;30,67;28,97;5,845;7,6418;7,291;19,53;20,652;19,773;5,4379;6,1473;5,7275;0,49;0,62;0,92;0,62;1,84E+03;3,02E+03;1,91E+03;2,18E+03;2,23E+03;2,21E+03;6,42E+03;6,91E+03;6,61E+03;1,05E+04;1,20E+04;1,07E+04;-3,38E+03;-2,61E+03;-3,34E+03;-2,72E+03;-2,66E+03;-2,70E+03;-2,94E+03;-2,76E+03;-2,86E+03;-9,03E+03;-8,23E+03;-8,89E+03;3,83E+03;4,04E+03;3,89E+03;3,50E+03;3,57E+03;3,54E+03;7,06E+03;7,48E+03;7,22E+03;1,71E+04;1,79E+04;1,74E+04
;;   ;   ;   ;   ;   ;18.10.2019;03:20:00.011;233,28;236,05;234,93;233,92;236,58;235,49;233,44;235,9;234,89;0,0249;0,0249;0,0249;407,43;408,1;406,1;16,434;18,856;16,764;14,935;25,033;17,745;30,072;42,423;36,316;14,364;27,874;22,9;0,31;0,31;0,3;                 ;                 ;                 ;0,1;0,18;0,16;0,23;0,37;0,29;0,2491;0,4359;0,3612;233,83;236,02;235,08;0,5356;0,8594;0,685;27,6;40,93;38,05;26,02;35,17;32,01;5,6735;10,162;8,5711;19,599;26,306;22,527;5,3601;8,9142;7,2103;0,52;0,73;0,94;0,65;1,90E+03;3,11E+03;2,06E+03;2,19E+03;5,23E+03;3,01E+03;6,40E+03;9,53E+03;7,90E+03;1,05E+04;1,66E+04;1,30E+04;-3,38E+03;-2,80E+03;-3,31E+03;-2,75E+03;-2,12E+03;-2,71E+03;-2,94E+03;-2,87E+03;-2,91E+03;-9,01E+03;-8,28E+03;-8,90E+03;3,87E+03;4,29E+03;3,94E+03;3,51E+03;5,69E+03;4,13E+03;7,04E+03;9,98E+03;8,44E+03;1,68E+04;2,34E+04;2,00E+04
;;   ;   ;   ;   ;   ;18.10.2019;03:30:00.160;233,85;236,13;235,03;234,29;236,75;235,62;233,87;236,02;235,11;0,0249;0,0249;0,0249;407,59;408,29;406,52;16,768;17,397;16,976;15,396;20,382;16,605;25,935;48,344;30,264;13,606;32,774;17,471;0,31;0,31;0,3;                 ;                 ;                 ;0,09;0,22;0,12;0,18;0,36;0,26;0,2118;0,5109;0,2741;234,07;236,09;235,21;0,4237;0,8598;0,6106;26,25;44,96;31,89;14,05;41,51;25,74;5,0799;12,022;6,517;18,818;26,739;20,439;2,793;11,1;5,2614;0,54;0,69;0,9;0,66;2,07E+03;2,21E+03;2,16E+03;2,33E+03;3,87E+03;2,68E+03;5,33E+03;1,09E+04;6,29E+03;9,82E+03;1,69E+04;1,11E+04;-3,37E+03;-3,25E+03;-3,29E+03;-2,76E+03;-2,23E+03;-2,73E+03;-2,93E+03;-2,18E+03;-2,91E+03;-9,02E+03;-8,15E+03;-8,91E+03;3,95E+03;4,04E+03;3,99E+03;3,62E+03;4,80E+03;3,89E+03;6,08E+03;1,12E+04;6,97E+03;1,51E+04;2,58E+04;1,70E+04
;;   ;   ;   ;   ;   ;18.10.2019;03:40:00.099;233,58;235,93;234,95;234,1;236,53;235,48;233,68;236,01;235,06;0,0249;0,0249;0,0249;407,38;408,09;406,49;16,4;18,127;16,756;15,459;15,892;15,627;25,933;27,511;26,438;9,9915;15,626;14,704;0,31;0,31;0,31;                 ;                 ;                 ;0,07;0,11;0,1;0,16;0,29;0,23;0,1744;0,2491;0,2366;233,89;235,96;235,13;0,3861;0,685;0,5356;20,37;30,41;28,97;19,13;22,44;20,86;3,9429;5,8077;5,4786;18,677;19,389;18,91;3,6574;4,277;3,9437;0,5;0,66;0,88;0,64;1,87E+03;2,97E+03;1,96E+03;2,38E+03;2,51E+03;2,42E+03;5,33E+03;5,75E+03;5,47E+03;9,61E+03;1,07E+04;9,85E+03;-3,40E+03;-2,78E+03;-3,36E+03;-2,74E+03;-2,68E+03;-2,71E+03;-2,95E+03;-2,89E+03;-2,93E+03;-9,08E+03;-8,39E+03;-8,99E+03;3,85E+03;4,11E+03;3,94E+03;3,63E+03;3,73E+03;3,68E+03;6,08E+03;6,46E+03;6,21E+03;1,48E+04;1,60E+04;1,55E+04
;;   ;   ;   ;   ;   ;18.10.2019;03:50:00.092;233,46;236,14;234,98;233,88;236,76;235,54;233,5;236,18;235,08;0,0249;0,0249;0,0249;407,5;408,17;406,47;14,805;16,83;15,996;15,456;19,383;15,746;25,903;33,315;26,598;14,176;24,462;15,869;0,31;0,31;0,3;                 ;                 ;                 ;0,1;0,16;0,11;0,16;0,31;0,25;0,2242;0,3613;0,2491;233,81;236,28;235,17;0,3737;0,735;0,5855;28,37;45,34;32,05;15,66;39,28;24,05;5,3106;8,5998;5,9491;17,716;20,043;18,564;3,0625;7,4498;4,4656;0,41;0,67;0,88;0,61;7,91E+02;1,95E+03;1,54E+03;2,38E+03;3,81E+03;2,50E+03;5,32E+03;7,05E+03;5,53E+03;8,72E+03;1,14E+04;9,56E+03;-3,41E+03;-3,29E+03;-3,36E+03;-2,74E+03;-2,09E+03;-2,69E+03;-2,94E+03;-2,37E+03;-2,89E+03;-9,02E+03;-8,35E+03;-8,93E+03;3,47E+03;3,90E+03;3,76E+03;3,63E+03;4,38E+03;3,71E+03;6,07E+03;7,45E+03;6,25E+03;1,51E+04;1,82E+04;1,56E+04
;;   ;   ;   ;   ;   ;18.10.2019;04:00:00.183;233,97;236,67;235,43;234,59;237,39;236,04;233,99;236,92;235,54;0,025;0,025;0,025;408,37;409,03;407,15;13,581;16,059;14,346;15,582;16,926;15,828;25,984;32,503;26,806;10,895;22,85;17,172;0,3;0,3;0,29;0,32;0,31;0,31;0,08;0,15;0,12;0,21;0,34;0,27;0,1873;0,362;0,2746;234,37;236,9;235,63;0,4869;0,7989;0,6491;23,89;44,1;36,16;22,31;40,9;30,03;4,4658;8,3355;6,4448;17,55;18,903;17,823;4,1812;7,7314;5,3527;0,28;0,68;0,89;0,58;7,85E+02;2,33E+03;9,44E+02;2,52E+03;2,60E+03;2,54E+03;5,42E+03;7,19E+03;5,64E+03;8,78E+03;1,07E+04;9,13E+03;-3,41E+03;-2,56E+03;-3,21E+03;-2,70E+03;-2,65E+03;-2,68E+03;-2,84E+03;-2,18E+03;-2,81E+03;-8,90E+03;-8,01E+03;-8,67E+03;3,28E+03;3,66E+03;3,38E+03;3,70E+03;3,79E+03;3,74E+03;6,11E+03;7,53E+03;6,31E+03;1,46E+04;1,82E+04;1,56E+04
;;   ;   ;   ;   ;   ;18.10.2019;04:10:00.166;234,22;236,96;235,79;234,79;237,42;236,35;234,16;236,91;235,82;0,025;0,025;0,025;408,97;409,51;407,73;13,956;15,326;14,695;15,308;18,31;15,723;25,983;31,739;26,516;11,539;22,892;17,01;0,3;0,29;0,29;                 ;                 ;                 ;0,08;0,15;0,11;0,19;0,33;0,26;0,1875;0,3624;0,275;234,56;236,96;235,95;0,4374;0,7874;0,6124;24,44;44,4;35,77;23,97;39,48;29,18;4,45;8,3197;6,3698;17,55;18,738;17,807;4,4509;7,3976;5,1958;0,27;0,65;0,88;0,57;7,97E+02;2,02E+03;9,22E+02;2,29E+03;3,59E+03;2,43E+03;5,36E+03;6,95E+03;5,52E+03;8,61E+03;1,02E+04;8,88E+03;-3,42E+03;-2,61E+03;-3,30E+03;-2,79E+03;-2,24E+03;-2,75E+03;-2,97E+03;-2,25E+03;-2,90E+03;-9,13E+03;-8,29E+03;-8,94E+03;3,32E+03;3,57E+03;3,46E+03;3,64E+03;4,28E+03;3,72E+03;6,11E+03;7,32E+03;6,25E+03;1,46E+04;1,80E+04;1,56E+04
;;   ;   ;   ;   ;   ;18.10.2019;04:20:00.199;232,99;236,21;235,22;233,58;236,76;235,74;233,29;236,45;235,42;0,0249;0,0249;0,0249;407,89;408,49;407,12;14,612;19,393;16,018;15,324;19,516;16,592;16,845;27,706;22,033;6,166;18,199;11,815;0,34;0,33;0,33;                 ;                 ;                 ;0,04;0,12;0,08;0,09;0,33;0,2;0,0873;0,2867;0,187;233,39;236,25;235,42;0,2244;0,7729;0,4737;10,7;37,42;24,92;5,1;30,59;19,4;2,1309;6,7714;4,3463;15,089;20,27;17,437;1,0164;5,5344;3,3832;0,37;0,69;0,8;0,59;7,55E+02;2,99E+03;1,39E+03;2,31E+03;3,88E+03;2,68E+03;2,64E+03;5,81E+03;4,08E+03;5,71E+03;1,12E+04;8,14E+03;-3,40E+03;-2,74E+03;-3,34E+03;-2,78E+03;-2,08E+03;-2,74E+03;-2,96E+03;-2,89E+03;-2,93E+03;-9,10E+03;-8,38E+03;-9,00E+03;3,41E+03;4,52E+03;3,74E+03;3,60E+03;4,59E+03;3,89E+03;3,96E+03;6,52E+03;5,10E+03;1,15E+04;1,61E+04;1,38E+04
;;   ;   ;   ;   ;   ;18.10.2019;04:30:00.150;233,67;236,18;235,14;234,2;236,79;235,66;233,82;236,48;235,32;0,0249;0,0249;0,0249;407,72;408,25;407,06;18,835;22,342;19,159;14,119;22,588;18,984;15,141;23,113;22,028;3,6617;10,144;6,8763;0,34;0,34;0,33;                 ;                 ;                 ;0,02;0,06;0,04;0,12;0,22;0,17;0,0374;0,1371;0,0997;234,04;236,32;235,35;0,2866;0,5233;0,3987;3,32;16,04;11,94;2,71;11,69;6,1;0,68777;3,3528;2,3659;16,078;20,908;19,812;0,55727;1,8827;1,2084;0,66;0,78;0,82;0,74;2,88E+03;4,14E+03;2,96E+03;1,90E+03;4,63E+03;3,50E+03;1,97E+03;4,53E+03;4,21E+03;6,80E+03;1,21E+04;1,07E+04;-3,48E+03;-2,78E+03;-3,35E+03;-2,72E+03;-2,14E+03;-2,70E+03;-2,96E+03;-2,90E+03;-2,94E+03;-9,14E+03;-8,40E+03;-8,98E+03;4,44E+03;5,01E+03;4,51E+03;3,33E+03;5,14E+03;4,46E+03;3,58E+03;5,43E+03;5,17E+03;1,18E+04;1,56E+04;1,45E+04
;;   ;   ;   ;   ;   ;18.10.2019;04:40:00.051;233,98;236,06;235,12;234,55;236,82;235,77;234,2;236,52;235,45;0,0249;0,0249;0,0249;407,69;408,46;407,27;18,971;21,698;19,233;14,177;20,648;15,292;15,095;22,142;16,989;4,0667;9,9269;5,4378;0,33;0,32;0,32;                 ;                 ;                 ;0,02;0,07;0,03;0,11;0,23;0,18;0,0499;0,1621;0,0748;234,42;236,18;235,41;0,2618;0,5485;0,4114;5,53;20,1;9,47;1,26;15,71;8,16;0,99472;3,4092;1,6063;16,008;19,014;16,964;0,20678;2,797;1,384;0,63;0,63;0,65;0,63;2,81E+03;4,00E+03;2,87E+03;1,91E+03;4,28E+03;2,27E+03;1,96E+03;4,58E+03;2,59E+03;6,70E+03;1,05E+04;7,74E+03;-3,48E+03;-2,87E+03;-3,45E+03;-2,71E+03;-2,14E+03;-2,69E+03;-2,99E+03;-2,22E+03;-2,95E+03;-9,18E+03;-8,37E+03;-9,09E+03;4,47E+03;4,96E+03;4,52E+03;3,34E+03;4,83E+03;3,59E+03;3,56E+03;5,14E+03;3,99E+03;1,17E+04;1,44E+04;1,24E+04
;;   ;   ;   ;   ;   ;18.10.2019;04:50:00.069;233,02;235,91;234,78;233,51;236,49;235,3;233,25;236,09;234,94;0,0249;0,0249;0,0249;407,1;407,61;406,46;18,884;21,116;19,134;14,193;20,801;18,144;15,085;25,384;20,457;3,3398;13,502;8,2374;0,31;0,31;0,3;                 ;                 ;                 ;0,01;0,09;0,05;0,08;0,27;0,17;0,0249;0,2239;0,1244;233,39;235,96;234,98;0,1866;0,622;0,3981;1,08;26,26;15,3;1,05;18,06;11,18;0,18283;4,955;2,8773;16,858;20,702;18,802;0,196;3,2375;2,1025;0,62;0,74;0,78;0,69;2,72E+03;3,80E+03;2,79E+03;1,90E+03;4,04E+03;3,13E+03;2,12E+03;5,07E+03;3,72E+03;7,76E+03;1,18E+04;9,64E+03;-3,51E+03;-2,82E+03;-3,48E+03;-2,74E+03;-2,65E+03;-2,70E+03;-2,99E+03;-2,39E+03;-2,88E+03;-9,20E+03;-8,36E+03;-9,06E+03;4,42E+03;4,78E+03;4,49E+03;3,35E+03;4,88E+03;4,22E+03;3,55E+03;5,79E+03;4,76E+03;1,21E+04;1,55E+04;1,40E+04
;;   ;   ;   ;   ;   ;18.10.2019;05:00:00.160;232,61;235,34;234,09;233;235,99;234,69;232,7;235,37;234,3;0,0248;0,0248;0,0248;405,77;406,65;405,34;19,101;24,47;21,303;14,121;17,718;14,287;19,497;24,711;21,909;7,804;13,437;11,131;0,31;0,31;0,31;                 ;                 ;                 ;0,05;0,09;0,08;0,08;0,28;0,2;0,1117;0,2234;0,1862;232,97;235,39;234,31;0,1862;0,6578;0,4592;14,52;26,09;21,61;1;18,24;12,86;2,7202;4,9125;4,0536;17,459;20,246;18,759;0,18401;3,5023;2,4125;0,7;0,57;0,82;0,67;2,82E+03;4,50E+03;3,49E+03;1,86E+03;3,28E+03;1,91E+03;3,48E+03;5,00E+03;4,22E+03;8,26E+03;1,11E+04;9,61E+03;-3,49E+03;-2,88E+03;-3,43E+03;-2,74E+03;-2,21E+03;-2,70E+03;-2,95E+03;-2,79E+03;-2,84E+03;-9,13E+03;-8,40E+03;-8,96E+03;4,47E+03;5,68E+03;4,96E+03;3,32E+03;4,01E+03;3,35E+03;4,56E+03;5,76E+03;5,12E+03;1,29E+04;1,58E+04;1,44E+04
;;   ;   ;   ;   ;   ;18.10.2019;05:10:00.190;232,13;237,02;234,64;232,63;237,59;235,28;232,31;237,25;234,89;0,0249;0,0249;0,0249;406,79;407,58;406,4;19,184;25,781;21,449;14,07;16,601;14,257;16,445;20,842;18,634;4,027;11,843;8,5229;0,36;0,35;0,35;                 ;                 ;                 ;0,03;0,08;0,06;0,08;0,26;0,18;0,0622;0,1866;0,1368;232,49;237,18;234,89;0,1866;0,6095;0,4229;5,67;21,28;16,54;6,84;24,95;13,02;1,0229;3,8586;2,9467;17,428;18,978;17,815;1,2007;4,5243;2,3204;0,71;0,57;0,72;0,64;2,86E+03;5,11E+03;3,57E+03;1,87E+03;2,95E+03;1,92E+03;2,45E+03;3,82E+03;3,12E+03;8,22E+03;9,77E+03;8,61E+03;-3,53E+03;-2,90E+03;-3,45E+03;-2,75E+03;-2,18E+03;-2,69E+03;-3,03E+03;-2,91E+03;-2,97E+03;-9,30E+03;-8,60E+03;-9,11E+03;4,49E+03;5,91E+03;5,02E+03;3,29E+03;3,72E+03;3,35E+03;3,89E+03;4,90E+03;4,36E+03;1,29E+04;1,45E+04;1,34E+04
;;   ;   ;   ;   ;   ;18.10.2019;05:20:00.030;234,25;236,98;235,83;235,02;237,93;236,53;234,72;237,46;236,22;0,025;0,025;0,025;408,92;409,79;408,6;18,898;31,2;21,306;12,779;24,212;15,498;16,48;20,673;17,174;3,5403;15,673;6,7073;0,33;0,33;0,32;                 ;                 ;                 ;0;0,1;0,04;0,09;0,26;0,18;0;0,2501;0,1001;234,88;237,25;236,16;0,2001;0,6128;0,4252;0,15;26,25;11,77;6,1;31,22;14,52;0,025709;5,318;2,0815;15,945;20,658;17,691;1,0436;6,3264;2,569;0,74;0,66;0,66;0,67;3,02E+03;6,62E+03;3,72E+03;1,98E+03;5,15E+03;2,40E+03;2,47E+03;4,18E+03;2,68E+03;7,53E+03;1,22E+04;8,80E+03;-3,47E+03;-2,63E+03;-3,24E+03;-2,71E+03;-1,56E+03;-2,62E+03;-3,03E+03;-2,35E+03;-3,00E+03;-9,16E+03;-7,76E+03;-8,86E+03;4,45E+03;7,15E+03;5,00E+03;3,04E+03;5,66E+03;3,64E+03;3,91E+03;4,84E+03;4,06E+03;1,18E+04;1,67E+04;1,31E+04
;;   ;   ;   ;   ;   ;18.10.2019;05:30:00.100;234,14;237,96;236,49;234,95;238,59;237,13;234,62;238,15;236,74;0,0251;0,0251;0,0251;410,03;410,8;409,55;19,141;26,786;20,225;14,403;18,888;14,791;16,644;20,857;19,071;4,4644;11,081;7,4973;0,32;0,31;0,31;                 ;                 ;                 ;0,03;0,07;0,05;0,09;0,26;0,19;0,0752;0,163;0,1254;234,65;238,06;236,76;0,2006;0,6269;0,4388;7,54;17,65;14,46;2,77;21,46;10,18;1,272;3,3395;2,5694;16,744;19,701;17,773;0,50522;4,0605;1,8091;0,68;0,62;0,74;0,66;2,92E+03;5,08E+03;3,26E+03;1,96E+03;3,55E+03;2,16E+03;2,54E+03;3,90E+03;3,31E+03;7,70E+03;1,09E+04;8,73E+03;-3,48E+03;-3,08E+03;-3,39E+03;-2,81E+03;-2,13E+03;-2,70E+03;-3,06E+03;-2,95E+03;-3,00E+03;-9,34E+03;-8,55E+03;-9,09E+03;4,52E+03;5,99E+03;4,76E+03;3,44E+03;4,45E+03;3,51E+03;3,92E+03;4,94E+03;4,50E+03;1,22E+04;1,46E+04;1,33E+04
